time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876340,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.000101568060927,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001069562204065,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,7.89975601946935e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.0001069561694748,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0005073519423604,285.671875,294.1499938964844,295.0224914550781,293.3309326171875,295.9205322265625,295.0434875488281,285.14556884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010822407202795,0.012143475934863,-0.0110612353309988,-0.0271891839802265,0.0,0.0,0.0,-0.0082605825737118,60.0,15.653990745544434,-0.0,-7.985580197100718e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.000101568060927,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001069562204065,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,7.89975601946935e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.0001069561694748,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0005073519423604,285.671875,294.1499938964844,295.0224914550781,293.3309326171875,295.9205322265625,295.0434875488281,285.14556884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010822407202795,0.012143475934863,-0.0110612353309988,-0.0271891839802265,0.0,0.0,0.0,-0.0082605825737118,60.0,15.653990745544434,-0.0,-7.985580197100718e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,0.0001004848527372,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0001058155467035,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,7.815506251063198e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,0.0001058154957718,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0005019411328248,285.66094970703125,294.1499938964844,295.0063781738281,293.32745361328125,295.9033508300781,295.0292663574219,285.1573486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010706981411203,0.0110857039690017,-0.0100150061771273,-0.0247393995523452,0.0,0.0,0.0,-0.007960177026689,60.0,15.47897243499756,-0.0,-7.81614986067325e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,0.0001004848527372,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0001058155467035,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,7.815506251063198e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,0.0001058154957718,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0005019411328248,285.66094970703125,294.1499938964844,295.0063781738281,293.32745361328125,295.9033508300781,295.0292663574219,285.1573486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010706981411203,0.0110857039690017,-0.0100150061771273,-0.0247393995523452,0.0,0.0,0.0,-0.007960177026689,60.0,15.47897243499756,-0.0,-7.81614986067325e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,9.950454841600732e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,0.0001047832338372,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,7.739260036032647e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001047831829055,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0004970443551428,285.6503601074219,294.1499938964844,294.99005126953125,293.3240661621094,295.8863525390625,295.0151062011719,285.1690979003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010602520778775,0.0101281823590397,-0.0090679302811622,-0.0225214809179306,0.0,0.0,0.0,-0.0076882615685462,60.0,15.312800407409668,-0.0,-7.664380774485835e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,9.950454841600732e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,0.0001047832338372,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,7.739260036032647e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001047831829055,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0004970443551428,285.6503601074219,294.1499938964844,294.99005126953125,293.3240661621094,295.8863525390625,295.0151062011719,285.1690979003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010602520778775,0.0101281823590397,-0.0090679302811622,-0.0225214809179306,0.0,0.0,0.0,-0.0076882615685462,60.0,15.312800407409668,-0.0,-7.664380774485835e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,9.906406921800226e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0001043193842633,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,7.705000462010503e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.0001043193333316,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0004948440473526,285.6452331542969,294.1499938964844,294.9818115234375,293.3223571777344,295.8778991699219,295.008056640625,285.1749267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010555589105933,0.0096978703513741,-0.0086423112079501,-0.0215246547013521,0.0,0.0,0.0,-0.0075660711154341,60.0,15.2350435256958,-0.0,-7.596670315024312e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,9.864551248028874e-05,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.000103878621303,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,7.672445644857362e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0001038785703713,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0004927532863803,285.64013671875,294.1499938964844,294.9735412597656,293.3207092285156,295.8695068359375,295.00103759765625,285.1807861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010510847205296,0.0092889294028282,-0.0082378443330526,-0.0205773003399372,0.0,0.0,0.0,-0.0074498793110251,60.0,15.159789085388184,-0.0,-7.532608492510917e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,9.79120159172453e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0001031062056426,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,7.615395588800311e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0001031061619869,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0004890893469564,285.6301574707031,294.1499938964844,294.956787109375,293.3174133300781,295.852783203125,294.9868469238281,285.19244384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010432818671688,0.0085722301155328,-0.0075289481319487,-0.0189168490469455,0.0,0.0,0.0,-0.0072464407421648,60.0,15.021297454833984,-0.0,-7.420997150120456e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,9.79120159172453e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0001031062056426,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,7.615395588800311e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0001031061619869,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0004890893469564,285.6301574707031,294.1499938964844,294.956787109375,293.3174133300781,295.852783203125,294.9868469238281,285.19244384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010432818671688,0.0085722301155328,-0.0075289481319487,-0.0189168490469455,0.0,0.0,0.0,-0.0072464407421648,60.0,15.021297454833984,-0.0,-7.420997150120456e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,9.729845623951404e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0001024601006065,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,7.567674038000405e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,0.0001024600569508,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0004860245389863,285.6204528808594,294.1499938964844,294.9397888183594,293.3141784667969,295.8361511230469,294.9726257324219,285.2040710449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010367380455136,0.0079726297408342,-0.0069358916953206,-0.0175276100635528,0.0,0.0,0.0,-0.0070761642418801,60.0,14.897966384887695,-0.0,-7.328274875817442e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,9.729845623951404e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0001024601006065,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,7.567674038000405e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,0.0001024600569508,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0004860245389863,285.6204528808594,294.1499938964844,294.9397888183594,293.3141784667969,295.8361511230469,294.9726257324219,285.2040710449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010367380455136,0.0079726297408342,-0.0069358916953206,-0.0175276100635528,0.0,0.0,0.0,-0.0070761642418801,60.0,14.897966384887695,-0.0,-7.328274875817442e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,9.679889626568185e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.000101934041595,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,7.528818969149143e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.0001019339979393,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,0.000483529176563,285.61102294921875,294.1499938964844,294.9225158691406,293.3110046386719,295.8196105957031,294.95819091796875,285.21563720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001031415304169,0.0074843908660113,-0.0064529757946729,-0.0163963250815868,0.0,0.0,0.0,-0.0069375424645841,60.0,14.78990364074707,-0.0,-7.253210299040802e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,9.679889626568185e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.000101934041595,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,7.528818969149143e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.0001019339979393,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,0.000483529176563,285.61102294921875,294.1499938964844,294.9225158691406,293.3110046386719,295.8196105957031,294.95819091796875,285.21563720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001031415304169,0.0074843908660113,-0.0064529757946729,-0.0163963250815868,0.0,0.0,0.0,-0.0069375424645841,60.0,14.78990364074707,-0.0,-7.253210299040802e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,9.65311046456918e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0001016520400298,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,7.507990812882781e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0001016519963741,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0004821915063075,285.6051025390625,294.1499938964844,294.9112854003906,293.3090209960937,295.8090515136719,294.9488525390625,285.2230224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010285582393407,0.0072226440533995,-0.0061940858140587,-0.01578981988132,0.0,0.0,0.0,-0.0068632094189524,60.0,14.72793960571289,-0.0,-7.21312929385931e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,9.64023420237936e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0001015164452837,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,7.497975457226858e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,0.000101516401628,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0004815483116544,285.601806640625,294.1499938964844,294.9049072265625,293.30792236328125,295.8031311035156,294.9434814453125,285.2271728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001027189893648,0.0070967823266983,-0.0060695922002196,-0.0154981696978211,0.0,0.0,0.0,-0.0068274941295385,60.0,14.696128845214844,-0.0,-7.193896323087756e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,9.624101949157192e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,0.0001013465662254,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,7.48542879591696e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001013465225696,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0004807425139006,285.5973205566406,294.1499938964844,294.89599609375,293.306396484375,295.7948913574219,294.9360046386719,285.2329406738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001025470206514,0.0069390949793159,-0.0059136245399713,-0.0151327727362513,0.0,0.0,0.0,-0.0067827207967638,60.0,14.654545783996582,-0.0,-7.169836635512183e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,9.609940752852708e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0001011974381981,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271423339844,0.0,0.0,7.474413723684847e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,0.0001011973945423,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,0.0004800351161975,285.5928649902344,294.1499938964844,294.8869934082031,293.3049011230469,295.7866516113281,294.9284362792969,285.2386779785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010239597177132,0.0068006608635187,-0.00577670102939,-0.0148119870573282,0.0,0.0,0.0,-0.0067434106022119,60.0,14.61582088470459,-0.0,-7.14874843765756e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,9.587681415723635e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001009630359476,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,7.457100582541898e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0001009629922918,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0004789232334587,285.5841064453125,294.1499938964844,294.8686828613281,293.3019714355469,295.77020263671875,294.91290283203125,285.2500915527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215899674221,0.0065830536186695,-0.0055614640004932,-0.0143077271059155,0.0,0.0,0.0,-0.0066816410981118,60.0,14.547240257263184,-0.0,-7.115663436252363e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,9.587681415723635e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001009630359476,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,7.457100582541898e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0001009629922918,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0004789232334587,285.5841064453125,294.1499938964844,294.8686828613281,293.3019714355469,295.77020263671875,294.91290283203125,285.2500915527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215899674221,0.0065830536186695,-0.0055614640004932,-0.0143077271059155,0.0,0.0,0.0,-0.0066816410981118,60.0,14.547240257263184,-0.0,-7.115663436252363e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,9.573034913046286e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0001008088001981,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,7.445709343301132e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0001008087638183,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0004781916504725,285.5755920410156,294.1499938964844,294.8500061035156,293.2991027832031,295.75372314453125,294.8967590332031,285.261474609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010200291872024,0.0064398562535643,-0.0054198270663619,-0.0139758912846446,0.0,0.0,0.0,-0.0066409865394234,60.0,14.4896821975708,-0.0,-7.093933618307346e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,9.573034913046286e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0001008088001981,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,7.445709343301132e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0001008087638183,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0004781916504725,285.5755920410156,294.1499938964844,294.8500061035156,293.2991027832031,295.75372314453125,294.8967590332031,285.261474609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010200291872024,0.0064398562535643,-0.0054198270663619,-0.0139758912846446,0.0,0.0,0.0,-0.0066409865394234,60.0,14.4896821975708,-0.0,-7.093933618307346e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,9.565656364429742e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0001007311002467,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,7.439970067935064e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.000100731056591,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0004778230795636,285.5672607421875,294.1499938964844,294.8268127441406,293.29351806640625,295.7371520996094,294.87921142578125,285.2728271484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192425688728,0.0063676922582089,-0.005348450038582,-0.0138086639344692,0.0,0.0,0.0,-0.0066204988397657,60.0,14.439663887023926,-0.0,-7.082995523433055e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,9.565656364429742e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0001007311002467,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,7.439970067935064e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.000100731056591,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0004778230795636,285.5672607421875,294.1499938964844,294.8268127441406,293.29351806640625,295.7371520996094,294.87921142578125,285.2728271484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192425688728,0.0063676922582089,-0.005348450038582,-0.0138086639344692,0.0,0.0,0.0,-0.0066204988397657,60.0,14.439663887023926,-0.0,-7.082995523433055e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,9.564367064740507e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001007175233098,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,7.43896744097583e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0001007174796541,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0004777587018907,285.5591125488281,294.1499938964844,294.7954406738281,293.2826538085937,295.7203369140625,294.85845947265625,285.2840881347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010191060137003,0.0063550490885972,-0.0053359428420662,-0.0137793635949492,0.0,0.0,0.0,-0.0066169160418212,60.0,14.392165184020996,-0.0,-7.081079900217446e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,9.564367064740507e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001007175233098,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,7.43896744097583e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0001007174796541,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0004777587018907,285.5591125488281,294.1499938964844,294.7954406738281,293.2826538085937,295.7203369140625,294.85845947265625,285.2840881347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010191060137003,0.0063550490885972,-0.0053359428420662,-0.0137793635949492,0.0,0.0,0.0,-0.0066169160418212,60.0,14.392165184020996,-0.0,-7.081079900217446e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,9.56542935455218e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.0001007286991807,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,7.439792534569278e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0001007286628009,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,0.0004778117581736,285.5551147460937,294.1499938964844,294.7768859863281,293.2753601074219,295.7117919921875,294.8464050292969,285.2897033691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192194022238,0.0063654067926108,-0.005346187390387,-0.0138033656403422,0.0,0.0,0.0,-0.006619859021157,60.0,14.36823558807373,-0.0,-7.08264948912074e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,9.566936205374076e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.0001007445753202,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,7.440965418936685e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001007445316645,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.000477887049783,285.5511779785156,294.1499938964844,294.7565002441406,293.2668762207031,295.7031555175781,294.8332214355469,285.2953186035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010193792404606,0.0063801202923059,-0.0053607407025992,-0.0138374613597989,0.0,0.0,0.0,-0.0066240332089364,60.0,14.343594551086426,-0.0,-7.08487846168282e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,9.569468966219574e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,0.0001007712417049,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,7.442934293067083e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0001007711980491,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,0.000478013564134,285.5433959960937,294.1499938964844,294.71063232421875,293.2465209960937,295.6854553222656,294.8025817871094,285.3064880371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019649207592,0.0064048320055007,-0.0053851827979087,-0.0138947274535894,0.0,0.0,0.0,-0.0066310525871813,60.0,14.2898588180542,-0.0,-7.088623732443011e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,9.569468966219574e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,0.0001007712417049,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,7.442934293067083e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0001007711980491,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,0.000478013564134,285.5433959960937,294.1499938964844,294.71063232421875,293.2465209960937,295.6854553222656,294.8025817871094,285.3064880371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019649207592,0.0064048320055007,-0.0053851827979087,-0.0138947274535894,0.0,0.0,0.0,-0.0066310525871813,60.0,14.2898588180542,-0.0,-7.088623732443011e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,9.56939984462224e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0001007705068332,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,7.442880450980738e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0001007704704534,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.000478010129882,285.53582763671875,294.1499938964844,294.6584777832031,293.22198486328125,295.6672058105469,294.7665100097656,285.317626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196424555033,0.0064041162841022,-0.0053844740614295,-0.0138930678367614,0.0,0.0,0.0,-0.0066308542154729,60.0,14.228203773498535,-0.0,-7.08851501940444e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,9.56939984462224e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0001007705068332,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,7.442880450980738e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0001007704704534,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.000478010129882,285.53582763671875,294.1499938964844,294.6584777832031,293.22198486328125,295.6672058105469,294.7665100097656,285.317626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196424555033,0.0064041162841022,-0.0053844740614295,-0.0138930678367614,0.0,0.0,0.0,-0.0066308542154729,60.0,14.228203773498535,-0.0,-7.08851501940444e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,9.562540071783587e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,0.000100698271126,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,7.437544991262257e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.0001006982347462,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.000477667490486,285.5284118652344,294.1499938964844,294.6006774902344,293.193603515625,295.6484069824219,294.7259521484375,285.3287048339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010189112508669,0.0063370265997946,-0.0053181154653429,-0.013737597502768,0.0,0.0,0.0,-0.0066118072718381,60.0,14.155099868774414,-0.0,-7.078349995026656e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,9.562540071783587e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,0.000100698271126,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,7.437544991262257e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.0001006982347462,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.000477667490486,285.5284118652344,294.1499938964844,294.6006774902344,293.193603515625,295.6484069824219,294.7259521484375,285.3287048339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010189112508669,0.0063370265997946,-0.0053181154653429,-0.013737597502768,0.0,0.0,0.0,-0.0066118072718381,60.0,14.155099868774414,-0.0,-7.078349995026656e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,9.551164839649572e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001005784870358,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,7.428698154399171e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,0.000100578450656,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,0.000477099296404,285.523193359375,294.1499938964844,294.5558776855469,293.17095947265625,295.63446044921875,294.6938781738281,285.336669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010176990181207,0.006225814577192,-0.0052081155590713,-0.0134798781946301,0.0,0.0,0.0,-0.0065802340395748,60.0,14.092569351196287,-0.0,-7.061515816531029e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,9.545019565848634e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001005137746687,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,7.423917850246653e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,0.000100513738289,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0004767923383042,285.52117919921875,294.1499938964844,294.5378112792969,293.1617126464844,295.6289367675781,294.6808166503906,285.3397521972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010170440655201,0.0061657335609197,-0.0051486892625689,-0.0133406482636928,0.0,0.0,0.0,-0.0065631764009594,60.0,14.065574645996094,-0.0,-7.052430106568863e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,9.531479008728638e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0001003711804514,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,7.413386629195884e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0001003711440716,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,0.0004761159652844,285.51763916015625,294.1499938964844,294.50469970703125,293.14459228515625,295.618896484375,294.6566162109375,285.3452453613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156012140214,0.0060333586297929,-0.0050177574157714,-0.0130338836461305,0.0,0.0,0.0,-0.006525594741106,60.0,14.012837409973145,-0.0,-7.032432591813631e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,9.514701378066091e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.0001001944983727,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,7.400336471619084e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,0.0001001944619929,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0004752778622787,285.51416015625,294.1499938964844,294.4705505371094,293.1267395019531,295.608642578125,294.63165283203125,285.3507385253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010138134239241,0.0058693350292742,-0.0048555214889347,-0.0126537708565592,0.0,0.0,0.0,-0.0064790276810526,60.0,13.954986572265623,-0.0,-7.007692914839937e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
