time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878620,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,9.475269325776026e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,9.977926674764603e-05,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,7.36966758267954e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,9.977923036785796e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0004733082023449,285.5073547363281,294.1499938964844,294.3995056152344,293.0889892578125,295.58758544921875,294.5801086425781,285.3616638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096114128828,0.0054838429205119,-0.0044742315076291,-0.0117604061961174,0.0,0.0,0.0,-0.0063695851713418,60.0,13.825831413269045,-0.0,-6.949723996285685e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,9.475269325776026e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,9.977926674764603e-05,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,7.36966758267954e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,9.977923036785796e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0004733082023449,285.5073547363281,294.1499938964844,294.3995056152344,293.0889892578125,295.58758544921875,294.5801086425781,285.3616638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096114128828,0.0054838429205119,-0.0044742315076291,-0.0117604061961174,0.0,0.0,0.0,-0.0063695851713418,60.0,13.825831413269045,-0.0,-6.949723996285685e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,9.415033127879724e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,9.914494876284152e-05,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,7.322816964006051e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,9.914491238305344e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,0.0004702992737293,285.5007629394531,294.1499938964844,294.3253173828125,293.04888916015625,295.565673828125,294.5278015136719,285.3725280761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031934361904,0.0048949494957923,-0.0038917560596019,-0.0103956228122115,0.0,0.0,0.0,-0.00620240252465,60.0,13.676438331604004,-0.0,-6.861638013333504e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,9.415033127879724e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,9.914494876284152e-05,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,7.322816964006051e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,9.914491238305344e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,0.0004702992737293,285.5007629394531,294.1499938964844,294.3253173828125,293.04888916015625,295.565673828125,294.5278015136719,285.3725280761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031934361904,0.0048949494957923,-0.0038917560596019,-0.0103956228122115,0.0,0.0,0.0,-0.00620240252465,60.0,13.676438331604004,-0.0,-6.861638013333504e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,9.330924513051286e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,9.825923916650936e-05,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,7.257398829096928e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,9.825920278672128e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0004660979029722,285.4944152832031,294.1499938964844,294.24859619140625,293.0067749023437,295.54296875,294.4786071777344,285.3833312988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942309698089,0.0040726321749389,-0.0030784010887145,-0.0084897931665182,0.0,0.0,0.0,-0.0059689520858228,60.0,13.492989540100098,-0.0,-6.739584534898313e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,9.330924513051286e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,9.825923916650936e-05,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,7.257398829096928e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,9.825920278672128e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0004660979029722,285.4944152832031,294.1499938964844,294.24859619140625,293.0067749023437,295.54296875,294.4786071777344,285.3833312988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942309698089,0.0040726321749389,-0.0030784010887145,-0.0084897931665182,0.0,0.0,0.0,-0.0059689520858228,60.0,13.492989540100098,-0.0,-6.739584534898313e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,9.256582416128369e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,9.747637523105368e-05,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,7.199576793937013e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,9.747634612722322e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,0.0004623843997251,285.48828125,294.1499938964844,294.1700134277344,292.9630432128906,295.5195007324219,294.4336853027344,285.39410400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009863092564046,0.0033457507379353,-0.0023594414815306,-0.0068050865083932,0.0,0.0,0.0,-0.0057625994086265,60.0,13.300809860229492,-0.0,-6.632614457657837e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,9.256582416128369e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,9.747637523105368e-05,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,7.199576793937013e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,9.747634612722322e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,0.0004623843997251,285.48828125,294.1499938964844,294.1700134277344,292.9630432128906,295.5195007324219,294.4336853027344,285.39410400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009863092564046,0.0033457507379353,-0.0023594414815306,-0.0068050865083932,0.0,0.0,0.0,-0.0057625994086265,60.0,13.300809860229492,-0.0,-6.632614457657837e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,9.222052904078736e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,9.711276652524248e-05,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,7.1727205067873e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,9.71127301454544e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,0.0004606595903169,285.4853210449219,294.1499938964844,294.13018798828125,292.9407043457031,295.5074157714844,294.4132385253906,285.3994445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826297173276,0.0030081260483711,-0.0020254962146282,-0.0060225506313145,0.0,0.0,0.0,-0.0056667528115212,60.0,13.20591640472412,-0.0,-6.58322178992421e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,9.18945879675448e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,9.6769530500751e-05,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,7.147368887672201e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,9.676949412096292e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0004590314347296,285.4823913574219,294.1499938964844,294.09014892578125,292.9180908203125,295.4951477050781,294.3941345214844,285.40478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009791564662009,0.0026894174516201,-0.0017102611018344,-0.0052838497795164,0.0,0.0,0.0,-0.0055762766860425,60.0,13.11247730255127,-0.0,-6.536766505860214e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,9.132000559475272e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,9.616446914151312e-05,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,7.102679228410125e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.616444003768264e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0004561613313853,285.4767150878906,294.1499938964844,294.0096435546875,292.8722839355469,295.469970703125,294.3603210449219,285.4154052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009730337187647,0.0021275770850479,-0.0011545433662831,-0.0039816028438508,0.0,0.0,0.0,-0.005416780244559,60.0,12.932014465332031,-0.0,-6.455273648953154e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,9.132000559475272e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,9.616446914151312e-05,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,7.102679228410125e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.616444003768264e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0004561613313853,285.4767150878906,294.1499938964844,294.0096435546875,292.8722839355469,295.469970703125,294.3603210449219,285.4154052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009730337187647,0.0021275770850479,-0.0011545433662831,-0.0039816028438508,0.0,0.0,0.0,-0.005416780244559,60.0,12.932014465332031,-0.0,-6.455273648953154e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,9.086011414183304e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,9.568018140271306e-05,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,7.066909893183038e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,9.56801522988826e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0004538641078397,285.4712219238281,294.1499938964844,293.9291687011719,292.8260498046875,295.4440002441406,294.3325500488281,285.42596435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009681328083388,0.0016778701683506,-0.0007097373018041,-0.0029392496217042,0.0,0.0,0.0,-0.0052891164086759,60.0,12.762630462646484,-0.0,-6.39041530803297e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,9.086011414183304e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,9.568018140271306e-05,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,7.066909893183038e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,9.56801522988826e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0004538641078397,285.4712219238281,294.1499938964844,293.9291687011719,292.8260498046875,295.4440002441406,294.3325500488281,285.42596435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009681328083388,0.0016778701683506,-0.0007097373018041,-0.0029392496217042,0.0,0.0,0.0,-0.0052891164086759,60.0,12.762630462646484,-0.0,-6.39041530803297e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,9.047386993188412e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,9.527344082016498e-05,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,7.036868191789836e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,9.527341171633452e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0004519347276072,285.4117126464844,294.1499938964844,293.84930419921875,292.7797546386719,295.4041748046875,294.3037109375,285.4367370605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010751136578619,0.001387505675666,-0.0003123920760117,-0.0021560797467827,0.0,0.0,0.0,-0.0057603451423347,60.0,14.097247123718262,-0.0,-6.336195923495326e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,9.047386993188412e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,9.527344082016498e-05,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,7.036868191789836e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,9.527341171633452e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0004519347276072,285.4117126464844,294.1499938964844,293.84930419921875,292.7797546386719,295.4041748046875,294.3037109375,285.4367370605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010751136578619,0.001387505675666,-0.0003123920760117,-0.0021560797467827,0.0,0.0,0.0,-0.0057603451423347,60.0,14.097247123718262,-0.0,-6.336195923495326e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,9.03224790818058e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.51140173128806e-05,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,7.025093509582803e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,9.511398820905016e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0004511784936767,285.40771484375,294.1499938964844,293.7862854003906,292.74298095703125,295.3983764648437,294.27545166015625,285.44500732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009622134384699,0.0011519696563482,-0.0001897562469821,-0.0017204699106514,0.0,0.0,0.0,-0.0051388768479228,60.0,12.5473051071167,-0.0,-6.315005407486751e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,9.028602653415874e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,9.50756366364658e-05,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,7.022258068900555e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,9.507560025667772e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0004509964201133,285.40673828125,294.1499938964844,293.7707214355469,292.7338256835937,295.3929748535156,294.2694091796875,285.4470520019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009616783354431,0.0011162040755152,-0.0001545257400721,-0.0016377149149775,0.0,0.0,0.0,-0.0051279934123158,60.0,12.50901985168457,-0.0,-6.309908684443144e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,9.016267722472548e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,9.49457462411374e-05,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,7.012663991190493e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.494570986134931e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0004503802920226,285.3930053710937,294.1499938964844,293.7320861816406,292.71112060546875,295.377197265625,294.2628479003906,285.45233154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010533271124586,0.0010686602909117,-1.53331729961792e-05,-0.0014353478327393,0.0,0.0,0.0,-0.0055777840316295,60.0,12.853858947753906,-0.0,-6.292677312558227e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,9.012893860926852e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,9.491021046414971e-05,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,7.010039553279057e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,9.491018136031926e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0004502117226365,285.390625,294.1499938964844,293.6940002441406,292.68865966796875,295.3804626464844,294.2500915527344,285.4574890136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009612909634597,0.0009635860333219,-2.295052127010422e-06,-0.0012826891615986,0.0,0.0,0.0,-0.0050910809077322,60.0,11.85768699645996,-0.0,-6.287966414220136e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,9.00496743270196e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,9.48267406783998e-05,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,7.00387463439256e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,9.482671157456934e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.000449815794127,285.3863830566406,294.1499938964844,293.61981201171875,292.6446838378906,295.3529663085937,294.2391662597656,285.4677124023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008768540574237,0.0008203418110497,5.651228639180772e-05,-0.0010335419792681,0.0,0.0,0.0,-0.0046338345855474,60.0,11.563904762268066,-0.0,-6.276907527080766e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,9.00496743270196e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,9.48267406783998e-05,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,7.00387463439256e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,9.482671157456934e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.000449815794127,285.3863830566406,294.1499938964844,293.61981201171875,292.6446838378906,295.3529663085937,294.2391662597656,285.4677124023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008768540574237,0.0008203418110497,5.651228639180772e-05,-0.0010335419792681,0.0,0.0,0.0,-0.0046338345855474,60.0,11.563904762268066,-0.0,-6.276907527080766e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,9.004273306345567e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,9.481942834099756e-05,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,7.003334758337587e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,9.481939923716708e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,0.0004497811314649,285.44512939453125,294.1499938964844,293.5487670898437,292.6023254394531,295.3347473144531,294.22674560546875,285.4772644042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006475044065155,0.0006332916673272,1.421274009771878e-05,-0.000827292969916,0.0,0.0,0.0,-0.0034381467849016,60.0,9.155790328979492,-0.0,-6.275935504618246e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,9.004273306345567e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,9.481942834099756e-05,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,7.003334758337587e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,9.481939923716708e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,0.0004497811314649,285.44512939453125,294.1499938964844,293.5487670898437,292.6023254394531,295.3347473144531,294.22674560546875,285.4772644042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006475044065155,0.0006332916673272,1.421274009771878e-05,-0.000827292969916,0.0,0.0,0.0,-0.0034381467849016,60.0,9.155790328979492,-0.0,-6.275935504618246e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.0037974587176e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,9.481441520620136e-05,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,7.002964412095025e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,9.481438610237092e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0004497573827393,285.4391174316406,294.1499938964844,293.48150634765625,292.5619506835937,295.3043212890625,294.2171630859375,285.4875183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004218784742988,0.0004512995947152,-2.94211095024366e-05,-0.0006290992605499,0.0,0.0,0.0,-0.0022623478434979,60.0,8.18313980102539,-0.0,-6.275269726074839e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.0037974587176e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,9.481441520620136e-05,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,7.002964412095025e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,9.481438610237092e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0004497573827393,285.4391174316406,294.1499938964844,293.48150634765625,292.5619506835937,295.3043212890625,294.2171630859375,285.4875183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004218784742988,0.0004512995947152,-2.94211095024366e-05,-0.0006290992605499,0.0,0.0,0.0,-0.0022623478434979,60.0,8.18313980102539,-0.0,-6.275269726074839e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,3.180295243510045e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,3.349007238284685e-05,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,2.473566928529181e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,3.349006510688923e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001588620070833,285.445068359375,294.1499938964844,293.41864013671875,292.5240478515625,295.2666015625,294.2124938964844,285.4975280761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003392178332433,0.0003329218016006,6.296022547758184e-06,-0.0004360840248409,0.0,0.0,0.0,-0.0017948847962543,60.0,6.83946418762207,-0.0,-7.829171089213105e-09,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,3.180295243510045e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,3.349007238284685e-05,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,2.473566928529181e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,3.349006510688923e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001588620070833,285.445068359375,294.1499938964844,293.41864013671875,292.5240478515625,295.2666015625,294.2124938964844,285.4975280761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003392178332433,0.0003329218016006,6.296022547758184e-06,-0.0004360840248409,0.0,0.0,0.0,-0.0017948847962543,60.0,6.83946418762207,-0.0,-7.829171089213105e-09,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,9.012855298351496e-05,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,9.490980301052332e-05,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,7.010009721852839e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,9.490977390669286e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0004502098599914,285.44952392578125,294.1499938964844,293.3890686035156,292.5061340332031,295.218994140625,294.1847839355469,285.50225830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0001252881338587,0.0001089872093871,-0.0002342753432458,-0.0003790954360738,0.0,0.0,0.0,0.000566374103073,60.0,6.439774036407471,-0.0,-6.287901754831182e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,2.000104359467514e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,2.1062083760625683e-05,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,1.5556392099824734e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,2.106207648466807e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,9.990914986701682e-05,285.4386901855469,294.1499938964844,293.3608093261719,292.4889831542969,295.1838073730469,294.1767272949219,285.50762939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002149185165762,0.0002106203464791,4.298181920603383e-06,-0.0002755700843408,0.0,0.0,0.0,-0.0011370516149327,60.0,6.241062164306641,-0.0,-3.0966080810657104e-09,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,1.1495430953800678e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,1.210525442729704e-05,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,8.9409049905953e-06,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,1.2105250789318234e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,5.742193752666935e-05,285.48980712890625,294.1499938964844,293.30865478515625,292.4572448730469,295.1830444335937,294.1719055175781,285.51617431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001224696898134,0.0001202245621243,2.2451292807090795e-06,-0.0001575069618411,0.0,0.0,0.0,-0.000648028566502,60.0,4.171769618988037,-0.0,-1.0228955460434002e-09,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,1.1495430953800678e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,1.210525442729704e-05,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,8.9409049905953e-06,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,1.2105250789318234e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,5.742193752666935e-05,285.48980712890625,294.1499938964844,293.30865478515625,292.4572448730469,295.1830444335937,294.1719055175781,285.51617431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001224696898134,0.0001202245621243,2.2451292807090795e-06,-0.0001575069618411,0.0,0.0,0.0,-0.000648028566502,60.0,4.171769618988037,-0.0,-1.0228955460434002e-09,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,5.855768449691823e-06,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,6.166412731545279e-06,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,4.554493898467626e-06,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,6.166410457808524e-06,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,2.9250715670059435e-05,285.4910583496094,294.1499938964844,293.2628173828125,292.42919921875,295.1814880371094,294.1725158691406,285.5256652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.239548383746296e-05,6.124981155153364e-05,1.1456705806267564e-06,-8.024182898225263e-05,0.0,0.0,0.0,-0.0003301547549199,60.0,2.792169570922852,-0.0,-2.6542912312521594e-10,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,5.855768449691823e-06,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,6.166412731545279e-06,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,4.554493898467626e-06,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,6.166410457808524e-06,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,2.9250715670059435e-05,285.4910583496094,294.1499938964844,293.2628173828125,292.42919921875,295.1814880371094,294.1725158691406,285.5256652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.239548383746296e-05,6.124981155153364e-05,1.1456705806267564e-06,-8.024182898225263e-05,0.0,0.0,0.0,-0.0003301547549199,60.0,2.792169570922852,-0.0,-2.6542912312521594e-10,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,2.5438475859118626e-06,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.678796590771526e-06,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,1.978551154024899e-06,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,2.6787959086505e-06,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,1.2707018868240992e-05,285.4913635253906,294.1499938964844,293.223876953125,292.40533447265625,295.1810913085937,294.1726989746094,285.5346984863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.7105812478112057e-05,2.660809695953504e-05,4.977144953954848e-07,-3.485854176688008e-05,0.0,0.0,0.0,-0.0001434256409993,60.0,2.045835256576538,-0.0,-5.009137202249825e-11,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,2.5438475859118626e-06,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.678796590771526e-06,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,1.978551154024899e-06,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,2.6787959086505e-06,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,1.2707018868240992e-05,285.4913635253906,294.1499938964844,293.223876953125,292.40533447265625,295.1810913085937,294.1726989746094,285.5346984863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.7105812478112057e-05,2.660809695953504e-05,4.977144953954848e-07,-3.485854176688008e-05,0.0,0.0,0.0,-0.0001434256409993,60.0,2.045835256576538,-0.0,-5.009137202249825e-11,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,1.0059435453513288e-06,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,1.0593080332910176e-06,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,7.824017416169227e-07,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.0593076922305045e-06,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,5.0248859224666376e-06,285.4914245605469,294.1499938964844,293.1958312988281,292.3880615234375,295.1810302734375,294.1727294921875,285.5423889160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.0718835255829616e-05,1.05219914985355e-05,1.96843529920443e-07,-1.3784587281406855e-05,0.0,0.0,0.0,-5.671681719832122e-05,60.0,1.6447354555130005,-0.0,-7.832997271639552e-12,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,8.69753989718447e-07,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,9.15893735964346e-07,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,6.764763611499802e-07,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,9.158934517472516e-07,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,4.344592070992803e-06,285.4914245605469,294.1499938964844,293.1925048828125,292.3860168457031,295.1810302734375,294.1727294921875,285.5434265136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.267682798963506e-06,9.097484507947227e-06,1.7019790732319964e-07,-1.1918376003450248e-05,0.0,0.0,0.0,-4.903829540126026e-05,60.0,1.602127194404602,-0.0,-5.8556293494604894e-12,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
