time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880900,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,4.476794401853113e-07,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,4.714284784768097e-07,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,3.481956696305133e-07,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,4.7142833636826253e-07,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.2362469280778896e-06,285.4914245605469,294.1499938964844,293.1798400878906,292.3782043457031,295.1810302734375,294.1727294921875,285.5476379394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.770339273818536e-06,4.682716280512977e-06,8.762289382957533e-08,-6.134691375336843e-06,0.0,0.0,0.0,-2.524140290915966e-05,60.0,1.4559564590454102,-0.0,-1.5513688424173557e-12,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,1.851610278436056e-07,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,1.9498367009873618e-07,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.440143648778758e-07,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.949836132553173e-07,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,9.249157528756768e-07,285.4914245605469,294.1499938964844,293.1693115234375,292.3717041015625,295.1810302734375,294.1727294921875,285.5517883300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.973023699974874e-06,1.936780336109223e-06,3.6243410050929015e-08,-2.5373240077897208e-06,0.0,0.0,0.0,-1.0439907782711089e-05,60.0,1.3389910459518433,-0.0,-2.6538715886328945e-13,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,8.559020159282227e-09,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,9.013069401930808e-09,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,6.657026041523295e-09,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,9.013066737395548e-09,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,4.2753988793720055e-08,285.4914245605469,294.1499938964844,293.1549377441406,292.3628234863281,295.1810302734375,294.1727294921875,285.5598449707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.121039568071865e-08,8.952984131838093e-08,1.680550587579432e-09,-1.1729609639132833e-07,0.0,0.0,0.0,-4.826142685487866e-07,60.0,1.1695390939712524,-0.0,-5.670598120061066e-16,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,8.559020159282227e-09,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,9.013069401930808e-09,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,6.657026041523295e-09,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,9.013066737395548e-09,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,4.2753988793720055e-08,285.4914245605469,294.1499938964844,293.1549377441406,292.3628234863281,295.1810302734375,294.1727294921875,285.5598449707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.121039568071865e-08,8.952984131838093e-08,1.680550587579432e-09,-1.1729609639132833e-07,0.0,0.0,0.0,-4.826142685487866e-07,60.0,1.1695390939712524,-0.0,-5.670598120061066e-16,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.960120204509309e-10,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-3.1171523695583403e-10,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-2.3023194462012947e-10,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-3.1171512593353157e-10,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.4786383228937439e-09,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.5675354003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,3.1414091328230143e-09,-3.08991610076248e-09,-5.149315349117778e-11,4.043212431525944e-09,0.0,0.0,0.0,1.663283910602331e-08,60.0,1.0561147928237915,-0.0,-6.782651480314843e-19,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.960120204509309e-10,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-3.1171523695583403e-10,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-2.3023194462012947e-10,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-3.1171512593353157e-10,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.4786383228937439e-09,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.5675354003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,3.1414091328230143e-09,-3.08991610076248e-09,-5.149315349117778e-11,4.043212431525944e-09,0.0,0.0,0.0,1.663283910602331e-08,60.0,1.0561147928237915,-0.0,-6.782651480314843e-19,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-1.1794429322087296e-10,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-1.2420114936517734e-10,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-9.173459214473212e-11,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-1.2420110773181392e-10,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-5.89154947050474e-10,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.57427978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2739312937881664e-09,-1.250472281277836e-09,-2.3459073225651217e-11,1.6270290670306051e-09,0.0,0.0,0.0,6.737536750733852e-09,60.0,0.9816973805427552,-0.0,-1.0767989706266402e-19,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-1.1794429322087296e-10,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-1.2420114936517734e-10,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-9.173459214473212e-11,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-1.2420110773181392e-10,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-5.89154947050474e-10,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.57427978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2739312937881664e-09,-1.250472281277836e-09,-2.3459073225651217e-11,1.6270290670306051e-09,0.0,0.0,0.0,6.737536750733852e-09,60.0,0.9816973805427552,-0.0,-1.0767989706266402e-19,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-4.8866289487081715e-11,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-5.1458608207877177e-11,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-3.8007173797094396e-11,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-5.145859086064242e-11,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.4409674281855587e-10,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.5806884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,5.368210320710887e-10,-5.265889946315383e-10,-1.0232033970103416e-11,6.783739125992834e-10,0.0,0.0,0.0,2.8230715543031693e-09,60.0,0.9146776795387268,-0.0,-1.848415050312868e-20,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-4.8866289487081715e-11,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-5.1458608207877177e-11,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-3.8007173797094396e-11,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-5.145859086064242e-11,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.4409674281855587e-10,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.5806884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,5.368210320710887e-10,-5.265889946315383e-10,-1.0232033970103416e-11,6.783739125992834e-10,0.0,0.0,0.0,2.8230715543031693e-09,60.0,0.9146776795387268,-0.0,-1.848415050312868e-20,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-3.121302175057572e-11,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-3.2868850002865096e-11,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-2.4276834015291016e-11,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-3.2868839594524246e-11,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.5591519741953164e-10,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.5837097167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,3.4668223847234003e-10,-3.15369147463329e-10,-3.1313070192329207e-11,4.611912796104177e-10,0.0,0.0,0.0,1.8335413187742235e-09,60.0,0.8842500448226929,-0.0,-7.541408068026654e-21,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.174677798949532e-11,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.290042808161808e-11,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.6914187064842594e-11,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-2.290042114272417e-11,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.0862943877754104e-10,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.5866394042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,2.3181753738832358e-10,-2.3127173787163002e-10,-5.457960472465828e-13,2.9564825587691246e-10,0.0,0.0,0.0,1.236912794411182e-09,60.0,0.8551437854766846,-0.0,-3.6607548477194805e-21,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-9.722089452934846e-12,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-1.0237838354854034e-11,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-7.561637080377714e-12,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-1.0237834885407082e-11,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-4.8563746773977456e-11,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.59234619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.0157074487038288e-10,-1.0348854412312035e-10,1.91779946957793e-12,1.283160244724968e-10,0.0,0.0,0.0,5.384208634495731e-10,60.0,0.799480676651001,-0.0,-7.316442305419311e-22,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-9.722089452934846e-12,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-1.0237838354854034e-11,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-7.561637080377714e-12,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-1.0237834885407082e-11,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-4.8563746773977456e-11,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.59234619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.0157074487038288e-10,-1.0348854412312035e-10,1.91779946957793e-12,1.283160244724968e-10,0.0,0.0,0.0,5.384208634495731e-10,60.0,0.799480676651001,-0.0,-7.316442305419311e-22,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-4.349355511162889e-12,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-4.580085442851267e-12,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-3.38283741296852e-12,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-4.5800841418086586e-12,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.1725886714674125e-11,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.59771728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.615993351442249e-11,-4.8819261133647984e-11,2.6593263181828863e-12,5.6414050514375085e-11,0.0,0.0,0.0,2.473825588822365e-10,60.0,0.7485203742980957,-0.0,-1.4643019138442432e-22,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-4.349355511162889e-12,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-4.580085442851267e-12,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-3.38283741296852e-12,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-4.5800841418086586e-12,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.1725886714674125e-11,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.59771728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.615993351442249e-11,-4.8819261133647984e-11,2.6593263181828863e-12,5.6414050514375085e-11,0.0,0.0,0.0,2.473825588822365e-10,60.0,0.7485203742980957,-0.0,-1.4643019138442432e-22,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.3026001678277948e-12,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.424751155069571e-12,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.7909139882893445e-12,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-2.424750504548268e-12,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.1501940025415712e-11,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6028137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.952837197505275e-11,2.1223021170330147e-12,-2.16506743089262e-11,4.8977138317196633e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.7016955018043518,-0.0,-4.104098715421524e-23,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.3026001678277948e-12,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.424751155069571e-12,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.7909139882893445e-12,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-2.424750504548268e-12,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.1501940025415712e-11,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6028137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.952837197505275e-11,2.1223021170330147e-12,-2.16506743089262e-11,4.8977138317196633e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.7016955018043518,-0.0,-4.104098715421524e-23,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-7.675333350658231e-13,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-8.082503850231908e-13,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-5.969713113597452e-13,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-8.08250168182756e-13,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-3.833980008471905e-12,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1282977156745756e-11,1.1778594592726233e-11,-2.3061571749471987e-11,3.4735145315600846e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6602637767791748,-0.0,-4.55960262154206e-24,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-7.675333350658231e-13,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-8.082503850231908e-13,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-5.969713113597452e-13,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-8.08250168182756e-13,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-3.833980008471905e-12,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.60760498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1282977156745756e-11,1.1778594592726233e-11,-2.3061571749471987e-11,3.4735145315600846e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6585373282432556,-0.0,-4.560109464673664e-24,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-5.116888900438821e-13,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-5.38833626155533e-13,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-3.9798088327484826e-13,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-5.388334093150986e-13,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.555986672314603e-12,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.60986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,5.716334090105635e-12,1.6683597212074908e-11,-2.239993086849968e-11,2.887911090820872e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6385786533355713,-0.0,-2.0267154052839512e-24,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-5.116888900438821e-13,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-5.38833626155533e-13,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-3.9798088327484826e-13,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-5.388334093150986e-13,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.555986672314603e-12,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.612060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.7894548690056133e-12,-6.003345390248605e-12,4.213890521242991e-12,1.0756503110095905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6193660497665405,-0.0,-2.0267154052839512e-24,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.558444450219411e-13,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.6941681307776653e-13,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.9899044163742413e-13,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-2.694167046575493e-13,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.2779933361573017e-12,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6163330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.822477033127883e-13,-3.295423395971442e-12,4.2776710992842296e-12,-2.4588044274243e-12,0.0,0.0,0.0,0.0,60.0,0.5823442339897156,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.558444450219411e-13,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.6941681307776653e-13,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.9899044163742413e-13,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-2.694167046575493e-13,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.2779933361573017e-12,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6163330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.822477033127883e-13,-3.295423395971442e-12,4.2776710992842296e-12,-2.4588044274243e-12,0.0,0.0,0.0,0.0,60.0,0.5823442339897156,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.620361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.5479977130889893,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.620361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.5479977130889893,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6241760253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.5160741806030273,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6241760253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.5160741806030273,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.62774658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.4863546788692474,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.62774658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.4863546788692474,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.62945556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.4724895656108856,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.631103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.4590950608253479,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.558444450219411e-13,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.6941681307776653e-13,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.9899044163742413e-13,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-2.694167046575493e-13,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.2779933361573017e-12,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6343078613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4969153846154664e-13,2.158860069878532e-11,-2.1738291722250835e-11,2.3023078235540065e-11,0.0,0.0,0.0,0.0,60.0,0.4331744909286499,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.558444450219411e-13,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.6941681307776653e-13,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.9899044163742413e-13,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-2.694167046575493e-13,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.2779933361573017e-12,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6343078613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4969153846154664e-13,2.158860069878532e-11,-2.1738291722250835e-11,2.3023078235540065e-11,0.0,0.0,0.0,0.0,60.0,0.4331744909286499,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6372985839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.4089600443840027,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6372985839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.4089600443840027,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,299.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6401672363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.3863060474395752,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,299.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6401672363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.3863060474395752,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6428527832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.3650932013988495,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
