time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888160,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.558444450219411e-13,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.6941681307776653e-13,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.9899044163742413e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,-2.694167046575493e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.2779933361573017e-12,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6866760253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.822477033127883e-13,-3.295423395971442e-12,4.2776710992842296e-12,-2.4588044274243e-12,0.0,0.0,0.0,0.0,60.0,0.0363465659320354,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6869506835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0343515314161777,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6869506835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0343515314161777,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6872253417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0323841944336891,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1499938964844,292.3597717285156,295.1810302734375,294.1727294921875,285.6872253417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0323841944336891,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1449279785156,292.3571472167969,295.1810302734375,294.1727294921875,285.6874694824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0304681323468685,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1449279785156,292.3571472167969,295.1810302734375,294.1727294921875,285.6874694824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0304681323468685,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,293.13018798828125,292.3495483398437,295.1810302734375,294.1727294921875,285.687744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0286159198731184,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,293.13018798828125,292.3495483398437,295.1810302734375,294.1727294921875,285.687744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0286159198731184,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.119384765625,292.3439636230469,295.1810302734375,294.1727294921875,285.6878662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0277502369135618,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.1063842773437,292.3372802734375,295.1810302734375,294.1727294921875,285.6879577636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0269117671996355,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.07421875,292.3206787109375,295.1810302734375,294.1727294921875,285.6882019042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0252823866903781,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.07421875,292.3206787109375,295.1810302734375,294.1727294921875,285.6882019042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0252823866903781,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.0343322753906,292.3000183105469,295.1810302734375,294.1727294921875,285.6884155273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0237639229744672,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,293.0343322753906,292.3000183105469,295.1810302734375,294.1727294921875,285.6884155273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0237639229744672,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.9873962402344,292.2756652832031,295.1810302734375,294.1727294921875,285.6885986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0223295837640762,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.9873962402344,292.2756652832031,295.1810302734375,294.1727294921875,285.6885986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0223295837640762,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,292.9340515136719,292.2479248046875,295.1810302734375,294.1727294921875,285.68878173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.961665151064413e-13,2.2610283437196608e-11,-2.2806451172030503e-11,2.0597325928184408e-11,0.0,0.0,0.0,0.0,60.0,0.0209958329796791,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,292.9340515136719,292.2479248046875,295.1810302734375,294.1727294921875,285.68878173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.961665151064413e-13,2.2610283437196608e-11,-2.2806451172030503e-11,2.0597325928184408e-11,0.0,0.0,0.0,0.0,60.0,0.0209958329796791,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.9051513671875,292.2328796386719,295.1810302734375,294.1727294921875,285.6888732910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,7.27228065093566e-13,-2.9354841474260596e-11,2.8627614168108547e-11,-2.8044861571929758e-11,0.0,0.0,0.0,0.0,60.0,0.0203806161880493,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.8749389648437,292.21710205078125,295.1810302734375,294.1727294921875,285.68896484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0197650101035833,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.81072998046875,292.1835021972656,295.1810302734375,294.1727294921875,285.6891174316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.018569067120552,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.81072998046875,292.1835021972656,295.1810302734375,294.1727294921875,285.6891174316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.018569067120552,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.7420959472656,292.1474304199219,295.1810302734375,294.1727294921875,285.6893005371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0174674857407808,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.7420959472656,292.1474304199219,295.1810302734375,294.1727294921875,285.6893005371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0174674857407808,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,292.6697082519531,292.1092834472656,295.1810302734375,294.1727294921875,285.6894226074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.961665151064413e-13,2.2610283437196608e-11,-2.2806451172030503e-11,2.0597325928184408e-11,0.0,0.0,0.0,0.0,60.0,0.01643474586308,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,292.6697082519531,292.1092834472656,295.1810302734375,294.1727294921875,285.6894226074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.961665151064413e-13,2.2610283437196608e-11,-2.2806451172030503e-11,2.0597325928184408e-11,0.0,0.0,0.0,0.0,60.0,0.01643474586308,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.5941772460937,292.0693054199219,295.1810302734375,294.1727294921875,285.6895751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.015457721427083,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.5941772460937,292.0693054199219,295.1810302734375,294.1727294921875,285.6895751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.015457721427083,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.5554504394531,292.0487365722656,295.1810302734375,294.1727294921875,285.68963623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0150058977305889,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,5.116888900438821e-13,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,5.38833626155533e-13,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,3.9798088327484826e-13,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,5.388334093150986e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.555986672314603e-12,285.4914245605469,294.1499938964844,292.51617431640625,292.0278625488281,295.1810302734375,294.1727294921875,285.689697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.8824048222954026e-12,-3.959977745021659e-12,2.077572922726257e-12,-3.7758554963240876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0145667809993028,-0.0,-2.0267154052839512e-24,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.4363708496094,291.9852905273437,295.1810302734375,294.1727294921875,285.6898193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0137340622022748,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.4363708496094,291.9852905273437,295.1810302734375,294.1727294921875,285.6898193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0137340622022748,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.3554382324219,291.94195556640625,295.1810302734375,294.1727294921875,285.6899108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0129359224811196,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.3554382324219,291.94195556640625,295.1810302734375,294.1727294921875,285.6899108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0129359224811196,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.27398681640625,291.8981628417969,295.1810302734375,294.1727294921875,285.6900329589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0121968910098075,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.27398681640625,291.8981628417969,295.1810302734375,294.1727294921875,285.6900329589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0121968910098075,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,292.1927185058594,291.85430908203125,295.1810302734375,294.1727294921875,285.69012451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.961665151064413e-13,2.2610283437196608e-11,-2.2806451172030503e-11,2.0597325928184408e-11,0.0,0.0,0.0,0.0,60.0,0.0115187242627143,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,292.1927185058594,291.85430908203125,295.1810302734375,294.1727294921875,285.69012451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.961665151064413e-13,2.2610283437196608e-11,-2.2806451172030503e-11,2.0597325928184408e-11,0.0,0.0,0.0,0.0,60.0,0.0115187242627143,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,292.15234375,291.8324584960937,295.1810302734375,294.1727294921875,285.6901550292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0112162521108984,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.1122741699219,291.81072998046875,295.1810302734375,294.1727294921875,285.6902160644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0108732692897319,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
