time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890620,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.0332946777344,291.767822265625,295.1810302734375,294.1727294921875,285.6902770996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0103204576298594,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,292.0332946777344,291.767822265625,295.1810302734375,294.1727294921875,285.6902770996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0103204576298594,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.9564514160156,291.7259521484375,295.1810302734375,294.1727294921875,285.6903686523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0097045199945569,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.9564514160156,291.7259521484375,295.1810302734375,294.1727294921875,285.6903686523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0097045199945569,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.88238525390625,291.6854858398437,295.1810302734375,294.1727294921875,285.6904602050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.961665151064413e-13,2.2610283437196608e-11,-2.2806451172030503e-11,2.0597325928184408e-11,0.0,0.0,0.0,0.0,60.0,0.0091304993256926,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.88238525390625,291.6854858398437,295.1810302734375,294.1727294921875,285.6904602050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.961665151064413e-13,2.2610283437196608e-11,-2.2806451172030503e-11,2.0597325928184408e-11,0.0,0.0,0.0,0.0,60.0,0.0091304993256926,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.8117980957031,291.6468505859375,295.1810302734375,294.1727294921875,285.6905212402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0085890395566821,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.8117980957031,291.6468505859375,295.1810302734375,294.1727294921875,285.6905212402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0085890395566821,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.7779846191406,291.6282958984375,295.1810302734375,294.1727294921875,285.6905517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0083375256508588,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.74530029296875,291.6103820800781,295.1810302734375,294.1727294921875,285.6905822753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0080913361161947,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.6835632324219,291.5765075683594,295.1810302734375,294.1727294921875,285.6906433105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0076030688360333,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.6835632324219,291.5765075683594,295.1810302734375,294.1727294921875,285.6906433105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0076030688360333,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.62725830078125,291.5456237792969,295.1810302734375,294.1727294921875,285.69073486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0071548409759998,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.62725830078125,291.5456237792969,295.1810302734375,294.1727294921875,285.69073486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0071548409759998,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.5770263671875,291.5180969238281,295.1810302734375,294.1727294921875,285.6907653808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.006730125285685,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.5770263671875,291.5180969238281,295.1810302734375,294.1727294921875,285.6907653808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.006730125285685,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.53350830078125,291.4944152832031,295.1810302734375,294.1727294921875,285.6908264160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.00632083741948,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.53350830078125,291.4944152832031,295.1810302734375,294.1727294921875,285.6908264160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.00632083741948,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.5144958496094,291.4841003417969,295.1810302734375,294.1727294921875,285.6908569335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0061290124431252,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4974060058594,291.4748840332031,295.1810302734375,294.1727294921875,285.6908874511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0059561668895184,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4693603515625,291.4599609375,295.1810302734375,294.1727294921875,285.6909484863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0055951452814042,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4693603515625,291.4599609375,295.1810302734375,294.1727294921875,285.6909484863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0055951452814042,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.45001220703125,291.45001220703125,295.1810302734375,294.1727294921875,285.69097900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0052572274580597,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.45001220703125,291.45001220703125,295.1810302734375,294.1727294921875,285.69097900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0052572274580597,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4359130859375,291.4359130859375,295.1810302734375,294.1727294921875,285.6910095214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0049881762824952,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4359130859375,291.4359130859375,295.1810302734375,294.1727294921875,285.6910095214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0049881762824952,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4231872558594,291.4231872558594,295.1810302734375,294.1727294921875,285.6910705566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0047024926170706,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4231872558594,291.4231872558594,295.1810302734375,294.1727294921875,285.6910705566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0047024926170706,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.694167046575493e-13,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.4173278808594,291.4173278808594,295.1810302734375,294.1727294921875,285.6910705566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0045617665164172,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.4117736816406,291.4117736816406,295.1810302734375,294.1727294921875,285.69110107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.730712787308743e-12,-7.6659070259201e-14,3.807371952435634e-12,-7.206135427956228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044251019135117,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.558444450219411e-13,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.6941681307776653e-13,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.9899044163742413e-13,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.694167046575493e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.40167236328125,291.40167236328125,295.1810302734375,294.1727294921875,285.6911315917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.777187763953638e-12,-1.098342987740364e-12,4.875530968534436e-12,-4.780382686919715e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004160663112998,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.558444450219411e-13,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.6941681307776653e-13,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.9899044163742413e-13,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.694167046575493e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.40167236328125,291.40167236328125,295.1810302734375,294.1727294921875,285.6911315917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.777187763953638e-12,-1.098342987740364e-12,4.875530968534436e-12,-4.780382686919715e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004160663112998,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.39276123046875,291.39276123046875,295.1810302734375,294.1727294921875,285.691162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,7.27228065093566e-13,-2.9354841474260596e-11,2.8627614168108547e-11,-2.8044861571929758e-11,0.0,0.0,0.0,0.0,60.0,0.0039145294576883,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.39276123046875,291.39276123046875,295.1810302734375,294.1727294921875,285.691162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,7.27228065093566e-13,-2.9354841474260596e-11,2.8627614168108547e-11,-2.8044861571929758e-11,0.0,0.0,0.0,0.0,60.0,0.0039145294576883,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.38507080078125,291.38507080078125,295.1810302734375,294.1727294921875,285.6911926269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.003684282535687,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.38507080078125,291.38507080078125,295.1810302734375,294.1727294921875,285.6911926269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.003684282535687,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3785400390625,291.3785400390625,295.1810302734375,294.1727294921875,285.69122314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0034687428269535,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3785400390625,291.3785400390625,295.1810302734375,294.1727294921875,285.69122314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0034687428269535,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.37567138671875,291.37567138671875,295.1810302734375,294.1727294921875,285.6912536621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0033674300648272,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.558444450219411e-13,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.6941681307776653e-13,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.9899044163742413e-13,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.694167046575493e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.37310791015625,291.37310791015625,295.1810302734375,294.1727294921875,285.6912536621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.6452486034944656e-12,2.3785680022814223e-11,-2.114043141931976e-11,2.0701499542363777e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032676795963197,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
