time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17893020,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.3687438964844,291.3687438964844,295.1810302734375,294.1727294921875,285.6912841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0030766909476369,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.3687438964844,291.3687438964844,295.1810302734375,294.1727294921875,285.6912841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0030766909476369,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.36541748046875,291.36541748046875,295.1810302734375,294.1727294921875,285.6913146972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0028978653717786,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.36541748046875,291.36541748046875,295.1810302734375,294.1727294921875,285.6913146972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0028978653717786,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3630676269531,291.3630676269531,295.1810302734375,294.1727294921875,285.6913452148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0027380413375794,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3630676269531,291.3630676269531,295.1810302734375,294.1727294921875,285.6913452148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0027380413375794,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3616638183594,291.3616638183594,295.1810302734375,294.1727294921875,285.6913452148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.002585525624454,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3616638183594,291.3616638183594,295.1810302734375,294.1727294921875,285.6913452148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.002585525624454,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.558444450219411e-13,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.6941681307776653e-13,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.9899044163742413e-13,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.694167046575493e-13,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.3612976074219,291.3612976074219,295.1810302734375,294.1727294921875,285.6913757324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.0909493754495134e-12,-2.7668605254160816e-11,2.9759552461205985e-11,-2.915356497878996e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025129416026175,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.36114501953125,291.36114501953125,295.1810302734375,294.1727294921875,285.6913757324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0024378867819905,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.36151123046875,291.36151123046875,295.1810302734375,294.1727294921875,285.69140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0023012040182948,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.36151123046875,291.36151123046875,295.1810302734375,294.1727294921875,285.69140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0023012040182948,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3627014160156,291.3627014160156,295.1810302734375,294.1727294921875,285.69140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0021723250392824,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3627014160156,291.3627014160156,295.1810302734375,294.1727294921875,285.69140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0021723250392824,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3646545410156,291.3646545410156,295.1810302734375,294.1727294921875,285.6914367675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0020420863293111,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3646545410156,291.3646545410156,295.1810302734375,294.1727294921875,285.6914367675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0020420863293111,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3673400878906,291.3673400878906,295.1810302734375,294.1727294921875,285.6914367675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0019299596315249,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3673400878906,291.3673400878906,295.1810302734375,294.1727294921875,285.6914367675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0019299596315249,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3689270019531,291.3689270019531,295.1810302734375,294.1727294921875,285.69146728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0018765747081488,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3706970214844,291.3706970214844,295.1810302734375,294.1727294921875,285.69146728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0018201865023002,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3747253417969,291.3747253417969,295.1810302734375,294.1727294921875,285.69146728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0017114834627136,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3747253417969,291.3747253417969,295.1810302734375,294.1727294921875,285.69146728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0017114834627136,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3793640136719,291.3793640136719,295.1810302734375,294.1727294921875,285.6914978027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0016196673968806,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3793640136719,291.3793640136719,295.1810302734375,294.1727294921875,285.6914978027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0016196673968806,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.38458251953125,291.38458251953125,295.1810302734375,294.1727294921875,285.6914978027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0015234887832775,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.38458251953125,291.38458251953125,295.1810302734375,294.1727294921875,285.6914978027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0015234887832775,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3902893066406,291.3902893066406,295.1810302734375,294.1727294921875,285.6915283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0014431176241487,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3902893066406,291.3902893066406,295.1810302734375,294.1727294921875,285.6915283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0014431176241487,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3933410644531,291.3933410644531,295.1810302734375,294.1727294921875,285.6915283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0014046003343537,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3965148925781,291.3965148925781,295.1810302734375,294.1727294921875,285.6915283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0013669009786099,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4031677246094,291.4031677246094,295.1810302734375,294.1727294921875,285.6915283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0012935502454638,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4031677246094,291.4031677246094,295.1810302734375,294.1727294921875,285.6915283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0012935502454638,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.41021728515625,291.41021728515625,295.1810302734375,294.1727294921875,285.6915588378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0012260349467396,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.41021728515625,291.41021728515625,295.1810302734375,294.1727294921875,285.6915588378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0012260349467396,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.4176330566406,291.4176330566406,295.1810302734375,294.1727294921875,285.6915588378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0011562815634533,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.4176330566406,291.4176330566406,295.1810302734375,294.1727294921875,285.6915588378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0011562815634533,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.42535400390625,291.42535400390625,295.1810302734375,294.1727294921875,285.6915588378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0011031836038455,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.42535400390625,291.42535400390625,295.1810302734375,294.1727294921875,285.6915588378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0011031836038455,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.4293212890625,291.4293212890625,295.1810302734375,294.1727294921875,285.6915588378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0011174181709066,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.433349609375,291.433349609375,295.1810302734375,294.1727294921875,285.6915588378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0013808780349791,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.44158935546875,291.44158935546875,295.1810302734375,294.1727294921875,285.69158935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0136209772899746,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
