time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895480,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.44158935546875,291.44158935546875,295.1810302734375,294.1727294921875,285.69158935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0136209772899746,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.45001220703125,291.45001220703125,295.1810302734375,294.1727294921875,285.69158935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0609732307493686,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.45001220703125,291.45001220703125,295.1810302734375,294.1727294921875,285.69158935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0609732307493686,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4595031738281,291.45330810546875,295.1810302734375,294.1727294921875,285.6916198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0185089521110057,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4595031738281,291.45330810546875,295.1810302734375,294.1727294921875,285.6916198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0185089521110057,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4709777832031,291.4576110839844,295.1810302734375,294.1727294921875,285.6916198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0109493089839816,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4709777832031,291.4576110839844,295.1810302734375,294.1727294921875,285.6916198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0109493089839816,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,5.116888900438821e-13,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,5.38833626155533e-13,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,3.9798088327484826e-13,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,5.388334093150986e-13,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.555986672314603e-12,285.4914245605469,294.1499938964844,291.4773864746094,291.4601135253906,295.1810302734375,294.1727294921875,285.6916198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.8824048222954026e-12,-3.959977745021659e-12,2.077572922726257e-12,-3.7758554963240876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0096234669908881,-0.0,-2.0267154052839512e-24,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4842224121094,291.4628601074219,295.1810302734375,294.1727294921875,285.6916198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,0.0084707988426089,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4991760253906,291.468994140625,295.1810302734375,294.1727294921875,285.691650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.7539502756311904e-12,-5.875010764336275e-13,4.341451243644601e-12,-5.993259274278406e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0057365396060049,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4991760253906,291.468994140625,295.1810302734375,294.1727294921875,285.691650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.7539502756311904e-12,-5.875010764336275e-13,4.341451243644601e-12,-5.993259274278406e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0057365396060049,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.51568603515625,291.4759521484375,295.1810302734375,294.1727294921875,285.691650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0035849055275321,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.51568603515625,291.4759521484375,295.1810302734375,294.1727294921875,285.691650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,0.0035849055275321,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.5335998535156,291.4836730957031,295.1810302734375,294.1727294921875,285.691650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0022218776866793,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.5335998535156,291.4836730957031,295.1810302734375,294.1727294921875,285.691650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0022218776866793,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.55279541015625,291.4920349121094,295.1810302734375,294.1727294921875,285.6916809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0013925100211054,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.55279541015625,291.4920349121094,295.1810302734375,294.1727294921875,285.6916809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0013925100211054,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.558444450219411e-13,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.6941681307776653e-13,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.9899044163742413e-13,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.694167046575493e-13,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.5628356933594,291.4964599609375,295.1810302734375,294.1727294921875,285.6916809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.777187763953638e-12,-1.098342987740364e-12,4.875530968534436e-12,-4.780382686919715e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011371708242222,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.5731506347656,291.50103759765625,295.1810302734375,294.1727294921875,285.6916809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.859167333972956e-12,-4.470819547908178e-12,2.6116522139352227e-12,-2.562979125805831e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0009262051316909,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.59454345703125,291.5105895996094,295.1810302734375,294.1727294921875,285.6916809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.961665151064413e-13,2.2610283437196608e-11,-2.2806451172030503e-11,2.0597325928184408e-11,0.0,0.0,0.0,0.0,60.0,0.0005941829294897,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.59454345703125,291.5105895996094,295.1810302734375,294.1727294921875,285.6916809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.961665151064413e-13,2.2610283437196608e-11,-2.2806451172030503e-11,2.0597325928184408e-11,0.0,0.0,0.0,0.0,60.0,0.0005941829294897,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.6168212890625,291.5205993652344,295.1810302734375,294.1727294921875,285.69171142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0003860587312374,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.6168212890625,291.5205993652344,295.1810302734375,294.1727294921875,285.69171142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0003860587312374,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.6398620605469,291.5310363769531,295.1810302734375,294.1727294921875,285.69171142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0002606274210847,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.6398620605469,291.5310363769531,295.1810302734375,294.1727294921875,285.69171142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0002606274210847,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.66357421875,291.5418395996094,295.1810302734375,294.1727294921875,285.69171142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0001810856920201,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.66357421875,291.5418395996094,295.1810302734375,294.1727294921875,285.69171142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,0.0001810856920201,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-5.116888900438821e-13,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-5.38833626155533e-13,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-3.9798088327484826e-13,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-5.388334093150986e-13,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.555986672314603e-12,285.4914245605469,294.1499938964844,291.67559814453125,291.5473327636719,295.1810302734375,294.1727294921875,285.69171142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.668486091816913e-12,2.3274838653608576e-11,-2.0606351694429925e-11,2.1914376563403337e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001550700108055,-0.0,-2.0267154052839512e-24,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.558444450219411e-13,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.6941681307776653e-13,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.9899044163742413e-13,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.694167046575493e-13,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.687744140625,291.55291748046875,295.1810302734375,294.1727294921875,285.69171142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.822477033127883e-13,-3.295423395971442e-12,4.2776710992842296e-12,-2.4588044274243e-12,0.0,0.0,0.0,0.0,60.0,0.0001311430823989,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.7123107910156,291.564208984375,295.1810302734375,294.1727294921875,285.6917419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,9.18350342544727e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.7123107910156,291.564208984375,295.1810302734375,294.1727294921875,285.6917419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,9.18350342544727e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.7371520996094,291.5756225585937,295.1810302734375,294.1727294921875,285.6917419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,7.108871068339795e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.7371520996094,291.5756225585937,295.1810302734375,294.1727294921875,285.6917419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,7.108871068339795e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.7620544433594,291.587158203125,295.1810302734375,294.1727294921875,285.6917419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,5.788731141365133e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.7620544433594,291.587158203125,295.1810302734375,294.1727294921875,285.6917419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,5.788731141365133e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.7869873046875,291.5987243652344,295.1810302734375,294.1727294921875,285.6917419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,4.985132545698434e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.7869873046875,291.5987243652344,295.1810302734375,294.1727294921875,285.6917419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,4.985132545698434e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.79937744140625,291.6044921875,295.1810302734375,294.1727294921875,285.6917419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,4.4235090172151104e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.8117370605469,291.6102600097656,295.1810302734375,294.1727294921875,285.6917724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,3.925936471205205e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.83624267578125,291.6216735839844,295.1810302734375,294.1727294921875,285.6917724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,1.1326722415105904e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.83624267578125,291.6216735839844,295.1810302734375,294.1727294921875,285.6917724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,1.1326722415105904e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
