time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900400,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.4985656738281,291.25860595703125,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,1.706050352368038e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3963928222656,291.17547607421875,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,1.309414437855594e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.3963928222656,291.17547607421875,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,1.309414437855594e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.2909851074219,291.08984375,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,1.126947518059751e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.2909851074219,291.08984375,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,1.126947518059751e-05,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.558444450219411e-13,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.6941681307776653e-13,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.9899044163742413e-13,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.694167046575493e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.2779933361573017e-12,285.4914245605469,294.1499938964844,291.2374572753906,291.0464172363281,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.777187763953638e-12,-1.098342987740364e-12,4.875530968534436e-12,-4.780382686919715e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0718704288592562e-05,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.1836242675781,291.00274658203125,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,8.611033990746364e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.07568359375,290.915283203125,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,9.398147994943429e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,291.07568359375,290.915283203125,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,9.398147994943429e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,290.9684753417969,290.8285217285156,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,1.0899372682615647e-05,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,290.9684753417969,290.8285217285156,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,1.0899372682615647e-05,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,290.86334228515625,290.7434997558594,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,7.5436264523887075e-06,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,290.86334228515625,290.7434997558594,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,7.5436264523887075e-06,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.7615661621094,290.6613464355469,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,4.349078608356649e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.7615661621094,290.6613464355469,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,4.349078608356649e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.7123718261719,290.62164306640625,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,4.812293354916619e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,-2.558444450219411e-13,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.6941681307776653e-13,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,-1.9899044163742413e-13,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-2.694167046575493e-13,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,-1.2779933361573017e-12,285.4914245605469,294.1499938964844,290.6645202636719,290.5830993652344,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.777187763953638e-12,-1.098342987740364e-12,4.875530968534436e-12,-4.780382686919715e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.078718004369875e-06,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.573486328125,290.5098571777344,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,2.4867231331882067e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.573486328125,290.5098571777344,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,2.4867231331882067e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,290.4898376464844,290.4427490234375,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,1.2657002343985368e-06,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,290.4898376464844,290.4427490234375,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,1.2657002343985368e-06,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.4148864746094,290.3828430175781,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,7.716529353274382e-07,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.4148864746094,290.3828430175781,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,7.716529353274382e-07,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.34991455078125,290.3312683105469,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,3.442459728830727e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.34991455078125,290.3312683105469,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,3.442459728830727e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,290.3216247558594,290.3089294433594,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,3.856260718748672e-06,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.2963256835937,290.2890930175781,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,2.745610572674196e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,290.25537109375,290.25537109375,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,1.1878449868163443e-06,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,290.25537109375,290.25537109375,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,1.1878449868163443e-06,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.2284240722656,290.2284240722656,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,6.718232725688722e-07,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.2284240722656,290.2284240722656,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,6.718232725688722e-07,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.216796875,290.216796875,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,3.0523181067110272e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.216796875,290.216796875,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,3.0523181067110272e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.2218017578125,290.2218017578125,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,4.243237071932526e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.2218017578125,290.2218017578125,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,4.243237071932526e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.2309875488281,290.2309875488281,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,4.219418315187795e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,2.558444450219411e-13,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.6941681307776653e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,1.9899044163742413e-13,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,2.694167046575493e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,1.2779933361573017e-12,285.4914245605469,294.1499938964844,290.24481201171875,290.24481201171875,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.35772726667894e-13,-2.2737393565175346e-12,3.2095120831854285e-12,-4.884557168460813e-12,0.0,0.0,0.0,0.0,60.0,4.073499439982697e-06,-0.0,-5.066788513209878e-25,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.2870788574219,290.2870788574219,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,8.868736586009618e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.2870788574219,290.2870788574219,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.729290267839939e-13,2.2099442067990968e-11,-2.2272371447140668e-11,2.1810202949223968e-11,0.0,0.0,0.0,0.0,60.0,8.868736586009618e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.3500061035156,290.3500061035156,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,3.513460796966683e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
