time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902800,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0,285.4914245605469,294.1499938964844,290.3500061035156,290.3500061035156,295.1810302734375,294.1727294921875,285.6918334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.590102149903412e-13,-2.7845813762444882e-12,3.743591374394395e-12,-3.6716810147829896e-12,0.0,0.0,0.0,0.0,60.0,3.513460796966683e-06,-0.0,-0.0,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,2.3254981940112884e-08,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.4488640448794285e-08,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,1.8087236597352785e-08,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,2.448863156701009e-08,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,1.161632070534325e-07,285.4913330078125,294.1499938964844,290.4269714355469,290.416015625,295.1810607910156,294.1727294921875,285.6918640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.477796954281075e-07,2.4322883973582066e-07,4.550848586859502e-09,-3.186580670444528e-07,0.0,0.0,0.0,-1.3110839063301682e-06,60.0,7.533073949161917e-05,-0.0,-4.186130422471424e-15,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,2.3254981940112884e-08,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.4488640448794285e-08,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,1.8087236597352785e-08,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,2.448863156701009e-08,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,1.161632070534325e-07,285.4913330078125,294.1499938964844,290.4269714355469,290.416015625,295.1810607910156,294.1727294921875,285.6918640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.477796954281075e-07,2.4322883973582066e-07,4.550848586859502e-09,-3.186580670444528e-07,0.0,0.0,0.0,-1.3110839063301682e-06,60.0,7.533073949161917e-05,-0.0,-4.186130422471424e-15,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,1.5752598869767098e-07,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,1.6588261075867194e-07,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,1.225204044885686e-07,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,1.658825681261078e-07,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,7.868732723181893e-07,285.4913330078125,294.1499938964844,290.51025390625,290.48712158203125,295.1810607910156,294.1727294921875,285.6918640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6787153072073124e-06,1.6478458064739243e-06,3.0869465206251334e-08,-2.1587668470601784e-06,0.0,0.0,0.0,-8.882605470716953e-06,60.0,0.0037074838764965,-0.0,-1.920813497407331e-13,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,1.5752598869767098e-07,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,1.6588261075867194e-07,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,1.225204044885686e-07,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,1.658825681261078e-07,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,7.868732723181893e-07,285.4913330078125,294.1499938964844,290.51025390625,290.48712158203125,295.1810607910156,294.1727294921875,285.6918640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6787153072073124e-06,1.6478458064739243e-06,3.0869465206251334e-08,-2.1587668470601784e-06,0.0,0.0,0.0,-8.882605470716953e-06,60.0,0.0037074838764965,-0.0,-1.920813497407331e-13,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,3.9959576270121033e-07,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,4.207940094147489e-07,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,3.107971906501916e-07,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,4.207938957279113e-07,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,1.996059609155054e-06,285.4913635253906,294.1499938964844,290.5541381835937,290.52447509765625,295.1810302734375,294.1727294921875,285.6918640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.2597621359163895e-06,4.181169515504735e-06,7.859292594503131e-08,-5.477269496623194e-06,0.0,0.0,0.0,-2.253962156828493e-05,60.0,0.0101365707814693,-0.0,-1.2360116185758385e-12,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,6.507815442091669e-07,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,6.853049967503466e-07,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,5.061642127657251e-07,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,6.853047693766712e-07,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,3.2507819014426782e-06,285.4913635253906,294.1499938964844,290.5994567871094,290.5629272460937,295.1810302734375,294.1727294921875,285.6918640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.937101716175675e-06,6.809192655055085e-06,1.2790908954229965e-07,-8.919979336496908e-06,0.0,0.0,0.0,-3.6706216633319855e-05,60.0,0.0167851969599723,-0.0,-3.278319239338745e-12,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,2.0674460756708868e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,2.177122496505035e-06,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,1.608016077625507e-06,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,2.1771218143840088e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,1.0327299605705775e-05,285.4916076660156,294.1499938964844,290.69415283203125,290.64306640625,295.1806335449219,294.1726989746094,285.6918640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.202865653089248e-05,2.162433520425111e-05,4.043203034598264e-07,-2.832964128174353e-05,0.0,0.0,0.0,-0.0001165608409792,60.0,0.0790783688426017,-0.0,-3.3086370448964786e-11,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,2.0674460756708868e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,2.177122496505035e-06,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,1.608016077625507e-06,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,2.1771218143840088e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,1.0327299605705775e-05,285.4916076660156,294.1499938964844,290.69415283203125,290.64306640625,295.1806335449219,294.1726989746094,285.6918640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.202865653089248e-05,2.162433520425111e-05,4.043203034598264e-07,-2.832964128174353e-05,0.0,0.0,0.0,-0.0001165608409792,60.0,0.0790783688426017,-0.0,-3.3086370448964786e-11,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,4.891663138550939e-06,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,5.151162440597545e-06,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,3.804633024628856e-06,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,5.151160621608142e-06,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,2.4434821170871143e-05,285.4927673339844,294.1499938964844,290.7939453125,290.72711181640625,295.1787109375,294.1724548339844,285.6918640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.212095129536465e-05,5.116424290463328e-05,9.567054348735835e-07,-6.702931568725035e-05,0.0,0.0,0.0,-0.0002757890033535,60.0,0.257023423910141,-0.0,-1.8522255951225475e-10,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,4.891663138550939e-06,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,5.151162440597545e-06,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,3.804633024628856e-06,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,5.151160621608142e-06,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,2.4434821170871143e-05,285.4927673339844,294.1499938964844,290.7939453125,290.72711181640625,295.1787109375,294.1724548339844,285.6918640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.212095129536465e-05,5.116424290463328e-05,9.567054348735835e-07,-6.702931568725035e-05,0.0,0.0,0.0,-0.0002757890033535,60.0,0.257023423910141,-0.0,-1.8522255951225475e-10,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,8.771473403612617e-06,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,9.236793630407192e-06,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,6.822268005635124e-06,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,9.236789992428385e-06,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,4.3815234676003456e-05,285.4949645996094,294.1499938964844,290.8984375,290.8146667480469,295.17486572265625,294.171630859375,285.69189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.346083970740438e-05,9.174523438559844e-05,1.715606231300626e-06,-0.0001201937266159,0.0,0.0,0.0,-0.0004945319378748,60.0,0.5498884916305542,-0.0,-5.955604343022003e-10,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,8.771473403612617e-06,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,9.236793630407192e-06,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,6.822268005635124e-06,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,9.236789992428385e-06,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,4.3815234676003456e-05,285.4949645996094,294.1499938964844,290.8984375,290.8146667480469,295.17486572265625,294.171630859375,285.69189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.346083970740438e-05,9.174523438559844e-05,1.715606231300626e-06,-0.0001201937266159,0.0,0.0,0.0,-0.0004945319378748,60.0,0.5498884916305542,-0.0,-5.955604343022003e-10,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,1.47953542182222e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,1.5580237231915817e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,1.1507516319397835e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,1.5580231774947606e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,7.390570681309327e-05,285.4992370605469,294.1499938964844,291.0072326660156,290.90533447265625,295.1651611328125,294.1671142578125,285.69195556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001576458016643,0.0001547520223539,2.893770442824461e-06,-0.0002027376904152,0.0,0.0,0.0,-0.0008341557113453,60.0,1.015298843383789,-0.0,-1.6944606828772635e-09,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,1.47953542182222e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,1.5580237231915817e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,1.1507516319397835e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,1.5580231774947606e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,7.390570681309327e-05,285.4992370605469,294.1499938964844,291.0072326660156,290.90533447265625,295.1651611328125,294.1671142578125,285.69195556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001576458016643,0.0001547520223539,2.893770442824461e-06,-0.0002027376904152,0.0,0.0,0.0,-0.0008341557113453,60.0,1.015298843383789,-0.0,-1.6944606828772635e-09,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,1.79141807166161e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,1.886451536847744e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,1.39332742037368e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,1.8864508092519827e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,8.948486356530339e-05,285.50146484375,294.1499938964844,291.0630798339844,290.95172119140625,295.15966796875,294.16424560546875,285.6919860839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000190877210116,0.0001873733999673,3.5038056012126617e-06,-0.0002454743953421,0.0,0.0,0.0,-0.0010099940700456,60.0,1.259060025215149,-0.0,-2.484132011204565e-09,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,2.192123793065548e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,2.3084143322193995e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,1.704987880657427e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,2.308413604623638e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,0.0001095008992706,285.5039978027344,294.1499938964844,291.119873046875,290.9987487792969,295.1537170410156,294.1613464355469,285.6920166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002335759927518,0.0002292877907166,4.288210675440496e-06,-0.0003003849997185,0.0,0.0,0.0,-0.0012359274551272,60.0,1.5340564250946045,-0.0,-3.719725638617888e-09,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,3.219851350877434e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,3.390661731828004e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,2.504332587704993e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,3.390660640434362e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001608379097888,285.5093688964844,294.1499938964844,291.2359619140625,291.0944519042969,295.1356506347656,294.1463623046875,285.692138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003216958139091,0.0003199720522388,1.7237562133232132e-06,-0.0004234489169903,0.0,0.0,0.0,-0.001704013091512,60.0,2.194119930267334,-0.0,-8.025133446665222e-09,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,3.219851350877434e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,3.390661731828004e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,2.504332587704993e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,3.390660640434362e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001608379097888,285.5093688964844,294.1499938964844,291.2359619140625,291.0944519042969,295.1356506347656,294.1463623046875,285.692138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003216958139091,0.0003199720522388,1.7237562133232132e-06,-0.0004234489169903,0.0,0.0,0.0,-0.001704013091512,60.0,2.194119930267334,-0.0,-8.025133446665222e-09,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,3.975326399086043e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,4.1862142097670585e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,3.091925464104861e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,4.186213118373416e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.0001985753769986,285.5115661621094,294.1499938964844,291.3551330566406,291.1921081542969,295.1100158691406,294.1243896484375,285.6923522949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004313932731747,0.0004219456750433,9.447583579458296e-06,-0.0005512256175279,0.0,0.0,0.0,-0.0022819847799837,60.0,3.0612850189208984,-0.0,-1.2232808543899413e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,3.975326399086043e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,4.1862142097670585e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,3.091925464104861e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,4.186213118373416e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.0001985753769986,285.5115661621094,294.1499938964844,291.3551330566406,291.1921081542969,295.1100158691406,294.1243896484375,285.6923522949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004313932731747,0.0004219456750433,9.447583579458296e-06,-0.0005512256175279,0.0,0.0,0.0,-0.0022819847799837,60.0,3.0612850189208984,-0.0,-1.2232808543899413e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.01024104678072e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,9.488227078691124e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,7.007976091699675e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,9.48822416830808e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0004500792711041,285.5542297363281,294.1499938964844,291.4769287109375,291.2912902832031,295.0345764160156,294.0912170410156,285.6924743652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003384732408449,0.0004481471551116,-0.0001096738997148,-0.0007051631109789,0.0,0.0,0.0,-0.0018423930741846,60.0,3.884336948394776,-0.0,-6.284246722998432e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.01024104678072e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,9.488227078691124e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,7.007976091699675e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,9.48822416830808e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0004500792711041,285.5542297363281,294.1499938964844,291.4769287109375,291.2912902832031,295.0345764160156,294.0912170410156,285.6924743652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003384732408449,0.0004481471551116,-0.0001096738997148,-0.0007051631109789,0.0,0.0,0.0,-0.0018423930741846,60.0,3.884336948394776,-0.0,-6.284246722998432e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,9.005094761960208e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,9.48280794546008e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,7.003973587416112e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,9.482805035077035e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0004498222260735,285.5632629394531,294.1499938964844,291.6009521484375,291.3916015625,294.975830078125,294.0559387207031,285.6921081542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006786382291465,0.0006656469777226,1.2991293260711244e-05,-0.0008715074509382,0.0,0.0,0.0,-0.0036020539700984,60.0,5.367186069488525,-0.0,-6.277068820281785e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,9.005094761960208e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,9.48280794546008e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,7.003973587416112e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,9.482805035077035e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0004498222260735,285.5632629394531,294.1499938964844,291.6009521484375,291.3916015625,294.975830078125,294.0559387207031,285.6921081542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006786382291465,0.0006656469777226,1.2991293260711244e-05,-0.0008715074509382,0.0,0.0,0.0,-0.0036020539700984,60.0,5.367186069488525,-0.0,-6.277068820281785e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.006050822790712e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,9.483814210398124e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,7.00471646268852e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,9.483811300015076e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0004498699563555,285.56573486328125,294.1499938964844,291.6636962890625,291.4420471191406,294.9455261230469,294.0330810546875,285.6925048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008042116533033,0.0007736125262454,3.059914888581261e-05,-0.0009973619598895,0.0,0.0,0.0,-0.0042579872533679,60.0,5.974724292755127,-0.0,-6.278398956283128e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,9.015815157908946e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,9.494097321294248e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,7.012311834841967e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,9.494094410911202e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0004503577365539,285.6021423339844,294.1499938964844,291.726806640625,291.4926452636719,294.9256591796875,294.0078430175781,285.6923522949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007476765313185,0.000823815993499,-7.613941124873236e-05,-0.0011708098463714,0.0,0.0,0.0,-0.0039853132329881,60.0,5.921687602996826,-0.0,-6.292018639442176e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,9.02445099200122e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.503190085524692e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,7.019027543719858e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,9.503187175141647e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.000450789113529,285.5767822265625,294.1499938964844,291.8540954589844,291.5940246582031,294.8705139160156,293.9497985839844,285.6934509277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010360990418121,0.0011342354118824,-9.813638462219389e-05,-0.0016052855644375,0.0,0.0,0.0,-0.00550620816648,60.0,8.244818687438965,-0.0,-6.304074418039819e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,9.02445099200122e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.503190085524692e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,7.019027543719858e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,9.503187175141647e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.000450789113529,285.5767822265625,294.1499938964844,291.8540954589844,291.5940246582031,294.8705139160156,293.9497985839844,285.6934509277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010360990418121,0.0011342354118824,-9.813638462219389e-05,-0.0016052855644375,0.0,0.0,0.0,-0.00550620816648,60.0,8.244818687438965,-0.0,-6.304074418039819e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,9.05636843526736e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,9.536801371723412e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,7.04385238350369e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,9.536798461340368e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0004523834795691,285.5724792480469,294.1499938964844,291.9823913574219,291.69537353515625,294.8419494628906,293.8575134277344,285.6941833496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009650321444496,0.0013877638848498,-0.000422731769504,-0.0022667618468403,0.0,0.0,0.0,-0.0052070664241909,60.0,8.345909118652344,-0.0,-6.348742687123379e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,9.05636843526736e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,9.536801371723412e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,7.04385238350369e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,9.536798461340368e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0004523834795691,285.5724792480469,294.1499938964844,291.9823913574219,291.69537353515625,294.8419494628906,293.8575134277344,285.6941833496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009650321444496,0.0013877638848498,-0.000422731769504,-0.0022667618468403,0.0,0.0,0.0,-0.0052070664241909,60.0,8.345909118652344,-0.0,-6.348742687123379e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,9.09333466552198e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,9.575727744959296e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,7.072604057611898e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,9.575724834576248e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,0.0004542300011962,285.5683898925781,294.1499938964844,292.1112670898437,291.7962646484375,294.79571533203125,293.74334716796875,285.6951904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009689086000435,0.0017491378821432,-0.0007802292820997,-0.0031044390052556,0.0,0.0,0.0,-0.0053093433380126,60.0,8.94312572479248,-0.0,-6.400671992423669e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,9.09333466552198e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,9.575727744959296e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,7.072604057611898e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,9.575724834576248e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,0.0004542300011962,285.5683898925781,294.1499938964844,292.1112670898437,291.7962646484375,294.79571533203125,293.74334716796875,285.6951904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009689086000435,0.0017491378821432,-0.0007802292820997,-0.0031044390052556,0.0,0.0,0.0,-0.0053093433380126,60.0,8.94312572479248,-0.0,-6.400671992423669e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,9.136475273407996e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,9.621157369110732e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,7.106157863745466e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,9.621154458727688e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0004563849943224,285.564453125,294.1499938964844,292.2403564453125,291.8963623046875,294.7529602050781,293.61456298828125,285.6965026855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009735049097798,0.0021709387656301,-0.0011974337976425,-0.0040821093134582,0.0,0.0,0.0,-0.0054290830157697,60.0,9.337565422058104,-0.0,-6.461544899138971e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,9.136475273407996e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,9.621157369110732e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,7.106157863745466e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,9.621154458727688e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0004563849943224,285.564453125,294.1499938964844,292.2403564453125,291.8963623046875,294.7529602050781,293.61456298828125,285.6965026855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009735049097798,0.0021709387656301,-0.0011974337976425,-0.0040821093134582,0.0,0.0,0.0,-0.0054290830157697,60.0,9.337565422058104,-0.0,-6.461544899138971e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.158933244179934e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,9.644807141739876e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,7.123625255189836e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.64480423135683e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0004575068305712,285.5625,294.1499938964844,292.3048400878906,291.9459533691406,294.732177734375,293.54815673828125,285.6972045898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009758977103047,0.0023905143607407,-0.0014146167086437,-0.004591048695147,0.0,0.0,0.0,-0.0054914159700274,60.0,9.51210880279541,-0.0,-6.49334808144886e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,9.182642679661512e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,9.669773862697184e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,7.142065442167222e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,9.669770952314138e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0004586911527439,285.56060791015625,294.1499938964844,292.3692321777344,291.9952087402344,294.7119445800781,293.4740295410156,285.6979675292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009784237481653,0.002622318919748,-0.0016438951715826,-0.0051283296197652,0.0,0.0,0.0,-0.005557220429182,60.0,9.669363021850586,-0.0,-6.527007201384549e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,9.232488082489e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,9.722263348521663e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.180833927122876e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,9.72226043813862e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0004611810436472,285.556884765625,294.1499938964844,292.4974670410156,292.09246826171875,294.6737976074219,293.33306884765625,285.69970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009837342659011,0.0031096574384719,-0.0021259230561554,-0.0062578795477747,0.0,0.0,0.0,-0.0056955660693347,60.0,9.961873054504396,-0.0,-6.598055790618673e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
