time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905080,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,9.232488082489e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,9.722263348521663e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.180833927122876e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,9.72226043813862e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0004611810436472,285.556884765625,294.1499938964844,292.4974670410156,292.09246826171875,294.6737976074219,293.33306884765625,285.69970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009837342659011,0.0031096574384719,-0.0021259230561554,-0.0062578795477747,0.0,0.0,0.0,-0.0056955660693347,60.0,9.961873054504396,-0.0,-6.598055790618673e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,9.259412763640285e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.750615572556852e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,7.201775588328019e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.750613389769568e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0004625259607564,285.5533447265625,294.1499938964844,292.62469482421875,292.187744140625,294.6387939453125,293.2466735839844,285.7017517089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009866007603704,0.0033728757407516,-0.0023862749803811,-0.0068679596297442,0.0,0.0,0.0,-0.0057702790945768,60.0,10.223793029785156,-0.0,-6.636591365349886e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,9.259412763640285e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.750615572556852e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,7.201775588328019e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.750613389769568e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0004625259607564,285.5533447265625,294.1499938964844,292.62469482421875,292.187744140625,294.6387939453125,293.2466735839844,285.7017517089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009866007603704,0.0033728757407516,-0.0023862749803811,-0.0068679596297442,0.0,0.0,0.0,-0.0057702790945768,60.0,10.223793029785156,-0.0,-6.636591365349886e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,9.282441169489176e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,9.774865611689164e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,7.219686085591093e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.77486342890188e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0004636762896552,285.5499267578125,294.1499938964844,292.7504577636719,292.2806701660156,294.6060485839844,293.1794738769531,285.7040405273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009890543296933,0.003598001319915,-0.0026089469902217,-0.007389741949737,0.0,0.0,0.0,-0.0058341897092759,60.0,10.468608856201172,-0.0,-6.669639418532824e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,9.282441169489176e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,9.774865611689164e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,7.219686085591093e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.77486342890188e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0004636762896552,285.5499267578125,294.1499938964844,292.7504577636719,292.2806701660156,294.6060485839844,293.1794738769531,285.7040405273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009890543296933,0.003598001319915,-0.0026089469902217,-0.007389741949737,0.0,0.0,0.0,-0.0058341897092759,60.0,10.468608856201172,-0.0,-6.669639418532824e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,9.297264477936552e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.790475451154634e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,7.231215568026528e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,9.790472540771587e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0004644167784135,285.54669189453125,294.1499938964844,292.8743591308594,292.3708190917969,294.5762939453125,293.1410217285156,285.7066345214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009906331542879,0.003742903470993,-0.0027522703167051,-0.0077255857177078,0.0,0.0,0.0,-0.0058753243647515,60.0,10.694462776184082,-0.0,-6.690954279520156e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,9.297264477936552e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.790475451154634e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,7.231215568026528e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,9.790472540771587e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0004644167784135,285.54669189453125,294.1499938964844,292.8743591308594,292.3708190917969,294.5762939453125,293.1410217285156,285.7066345214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009906331542879,0.003742903470993,-0.0027522703167051,-0.0077255857177078,0.0,0.0,0.0,-0.0058753243647515,60.0,10.694462776184082,-0.0,-6.690954279520156e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.303297701990232e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,9.7968295449391e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,7.235908560687676e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,9.796826634556056e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,0.0004647181776817,285.5450744628906,294.1499938964844,292.9354858398437,292.41473388671875,294.5619201660156,293.1277160644531,285.7079772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009912739042192,0.0038018801715224,-0.0028106062673032,-0.0078622782602906,0.0,0.0,0.0,-0.0058920565061271,60.0,10.804494857788086,-0.0,-6.699639953922087e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,9.306054562330246e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,9.7997319244314e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,7.238052057800815e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,9.799729014048351e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0004648558679036,285.5434875488281,294.1499938964844,292.9960021972656,292.45782470703125,294.5480041503906,293.11492919921875,285.7093811035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991572625935,0.0038288205396384,-0.0028372479137033,-0.0079247141256928,0.0,0.0,0.0,-0.0058997310698032,60.0,10.909472465515137,-0.0,-6.703608335101309e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,9.308842709288e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.802668500924484e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,7.240221020765603e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,9.802665590541436e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0004649951588362,285.5406494140625,294.1499938964844,293.1063232421875,292.5353088378906,294.5238037109375,293.1063232421875,285.7121276855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991869601421,0.0038560584653168,-0.0028641889803111,-0.0079878428950905,0.0,0.0,0.0,-0.0059074638411402,60.0,11.093226432800291,-0.0,-6.707622901558352e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,9.3089445726946e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,9.80277472990565e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,7.240299601107836e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,9.802772547118366e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,0.0004650002229027,285.5404357910156,294.1499938964844,293.114990234375,292.5413513183594,294.5220031738281,293.1065979003906,285.7123413085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009918804280459,0.0038570484612137,-0.0028651680331677,-0.0079901376739144,0.0,0.0,0.0,-0.0059077451005578,60.0,11.107259750366213,-0.0,-6.707768562819183e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.310169843956828e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,9.804065484786406e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,7.241252751555294e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,9.80406257440336e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.000465061457362,285.5375366210937,294.1499938964844,293.2309265136719,292.6209716796875,294.4984741210937,293.1199645996094,285.71563720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009920105803757,0.0038690019864588,-0.0028769914060831,-0.008017842657864,0.0,0.0,0.0,-0.0059111383743584,60.0,11.291415214538574,-0.0,-6.709530708803868e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.310169843956828e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,9.804065484786406e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,7.241252751555294e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,9.80406257440336e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.000465061457362,285.5375366210937,294.1499938964844,293.2309265136719,292.6209716796875,294.4984741210937,293.1199645996094,285.71563720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009920105803757,0.0038690019864588,-0.0028769914060831,-0.008017842657864,0.0,0.0,0.0,-0.0059111383743584,60.0,11.291415214538574,-0.0,-6.709530708803868e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,9.312083420809358e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,9.806080197449774e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,7.242740684887394e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,9.806078014662488e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.000465157063445,285.5347595214844,294.1499938964844,293.34332275390625,292.69635009765625,294.47735595703125,293.1509704589844,285.7191772460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009922143071889,0.0038876887410879,-0.0028954746667295,-0.008061152882874,0.0,0.0,0.0,-0.0059164431877434,60.0,11.464815139770508,-0.0,-6.712286193533147e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,9.312083420809358e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,9.806080197449774e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,7.242740684887394e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,9.806078014662488e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.000465157063445,285.5347595214844,294.1499938964844,293.34332275390625,292.69635009765625,294.47735595703125,293.1509704589844,285.7191772460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009922143071889,0.0038876887410879,-0.0028954746667295,-0.008061152882874,0.0,0.0,0.0,-0.0059164431877434,60.0,11.464815139770508,-0.0,-6.712286193533147e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,9.315748320659624e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.809939365368336e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,7.245591405080631e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.809937182581052e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0004653401265386,285.5321044921875,294.1499938964844,293.4518737792969,292.76708984375,294.45855712890625,293.1962280273437,285.7229919433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009926044149324,0.0039234920404851,-0.0029308875091373,-0.0081441337242722,0.0,0.0,0.0,-0.0059266071766614,60.0,11.62920093536377,-0.0,-6.717566236602579e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,9.315748320659624e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.809939365368336e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,7.245591405080631e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.809937182581052e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0004653401265386,285.5321044921875,294.1499938964844,293.4518737792969,292.76708984375,294.45855712890625,293.1962280273437,285.7229919433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009926044149324,0.0039234920404851,-0.0029308875091373,-0.0081441337242722,0.0,0.0,0.0,-0.0059266071766614,60.0,11.62920093536377,-0.0,-6.717566236602579e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,9.318277443526311e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,9.812603093450888e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,7.247558096423745e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,9.812600183067845e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,0.0004654664662666,285.5308532714844,294.1499938964844,293.5045471191406,292.80059814453125,294.45001220703125,293.2235107421875,285.7250061035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928737999871,0.0039482065476477,-0.0029553328640758,-0.0082014147192239,0.0,0.0,0.0,-0.0059336232952773,60.0,11.708041191101074,-0.0,-6.7212127419225e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,9.32116963667795e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,9.815648081712423e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,7.24980782251805e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,9.81564589892514e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.000465610937681,285.52960205078125,294.1499938964844,293.5560913085937,292.83282470703125,294.4420166015625,293.2532653808594,285.7270812988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009931818349286,0.003976471722126,-0.0029832897707819,-0.0082669239491224,0.0,0.0,0.0,-0.0059416471049189,60.0,11.784748077392578,-0.0,-6.725383627781413e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,9.324819257017224e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,9.819491970119998e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,7.252646173583344e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,9.819489059736952e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0004657932731788,285.5282592773437,294.1499938964844,293.6124267578125,292.8673095703125,294.43365478515625,293.2892150878906,285.7294616699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935705456882,0.0040121409110724,-0.0030185705982148,-0.0083495955914258,0.0,0.0,0.0,-0.0059517733752727,60.0,11.86799144744873,-0.0,-6.73064945999613e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,9.327955194748938e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,9.822793799685314e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,7.255085074575618e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,9.82279161689803e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.0004659499099943,285.5272216796875,294.1499938964844,293.6556091308594,292.8931884765625,294.4274597167969,293.3189392089844,285.7314147949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009939045412465,0.0040427865460515,-0.0030488818883895,-0.0084206219762563,0.0,0.0,0.0,-0.0059604733251035,60.0,11.931510925292969,-0.0,-6.735175617222924e-08,0.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.050000000745058,9.336075163446368e-05,298.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.050000000745058,9.831344505073504e-05,298.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.050000000745058,7.261400605784729e-05,298.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.050000000745058,9.831342322286218e-05,298.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.050000000745058,0.0004663555300794,285.52496337890625,285.4460144042969,293.75,292.9478454589844,294.4148254394531,293.3915710449219,285.73602294921875,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0009947693906724,0.004122148733586,-0.0031273795757442,-0.0086045581847429,0.0,0.0,0.0,-0.0059830034151673,60.0,12.068440437316896,-0.0,-6.746903125076642e-08,1.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.050000000745058,9.336075163446368e-05,298.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.050000000745058,9.831344505073504e-05,298.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.050000000745058,7.261400605784729e-05,298.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.050000000745058,9.831342322286218e-05,298.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.050000000745058,0.0004663555300794,285.52496337890625,285.4460144042969,293.75,292.9478454589844,294.4148254394531,293.3915710449219,285.73602294921875,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0009947693906724,0.004122148733586,-0.0031273795757442,-0.0086045581847429,0.0,0.0,0.0,-0.0059830034151673,60.0,12.068440437316896,-0.0,-6.746903125076642e-08,1.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6334660649299622,0.050000000745058,0.0408108085393905,298.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.6334660649299622,0.050000000745058,0.0429757535457611,298.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.6334660649299622,0.050000000745058,0.0317417457699775,298.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.6334660649299622,0.050000000745058,0.0429757498204708,298.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.6334660649299622,0.050000000745058,0.2038583606481552,285.6499938964844,285.3891296386719,293.7958679199219,292.9736328125,296.51788330078125,297.5555419921875,285.958740234375,1.0,0.109687827527523,0.009785471484065,0.6499999761581421,1.0,1.0,-0.4349483549594879,0.1720126271247863,0.2629357278347015,0.0399431549012661,0.0,0.0,0.0,10.248541831970217,60.0,1420.5247802734375,0.0,12.264756202697754,1.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379943847656,0.6312741637229919,0.050000000745058,0.0452487021684646,298.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379638671875,0.6312741637229919,0.050000000745058,0.0476490631699562,298.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379943847656,0.6312741637229919,0.050000000745058,0.0351934358477592,298.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379638671875,0.6312741637229919,0.050000000745058,0.0476490631699562,298.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379638671875,0.6312741637229919,0.050000000745058,0.226026639342308,286.6578369140625,285.3322448730469,293.8417358398437,292.99932861328125,296.7709045410156,298.6420593261719,287.5027770996094,1.0,0.1210542246699333,0.0195709429681301,0.6499999761581421,1.0,1.0,-0.4821296632289886,0.1901016682386398,0.29202800989151,0.0471135042607784,0.0,0.0,0.0,12.555349349975586,60.0,2963.037353515625,0.0,16.674592971801758,1.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2976989746094,0.5952700972557068,0.050000000745058,0.0455557480454444,298.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2976989746094,0.5952700972557068,0.050000000745058,0.0479723960161209,298.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2976989746094,0.5952700972557068,0.050000000745058,0.0354322493076324,298.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2976989746094,0.5952700972557068,0.050000000745058,0.0479723960161209,298.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2976989746094,0.5952700972557068,0.050000000745058,0.2275604009628296,288.4515380859375,285.2689514160156,293.8927917480469,293.02783203125,296.7640686035156,298.6481018066406,289.1341857910156,1.0,0.1323398202657699,0.0304524730890989,0.6499999761581421,1.0,1.0,-0.4854055047035217,0.191324770450592,0.2940807342529297,0.0477109923958778,1.0,1.0,0.0,16.717832565307617,60.0,3073.345947265625,0.0,20.31157112121582,1.0,281.37322998046875,283.6610107421875,295.45440673828125,297.2586364746094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,-0.0,-5.1113380286598234e-21,-2.5556690143299117e-21,-2.55566881238152e-21,0.0,0.0,-0.0,4.0824219468049705e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8110656738281,0.5709869265556335,0.050000000745058,0.0456807687878608,298.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8110656738281,0.5709869265556335,0.050000000745058,0.0481040515005588,298.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8110656738281,0.5709869265556335,0.050000000745058,0.0355294868350029,298.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8110656738281,0.5709869265556335,0.050000000745058,0.0481040515005588,298.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8110656738281,0.5709869265556335,0.050000000745058,0.2281849086284637,288.7929382324219,285.2183837890625,293.9335632324219,293.0505065917969,296.7636108398437,298.6199035644531,287.8235168457031,1.0,0.1405366063117981,0.0391418859362602,0.6499999761581421,1.0,1.0,-0.4867377579212188,0.1918064653873443,0.2949312925338745,0.0479943305253982,1.0,1.0,0.0,20.057939529418945,60.0,12431.0830078125,0.0,23.16820907592773,1.0,281.7900085449219,287.9835510253906,296.42108154296875,297.288330078125,293.1499938964844,293.1499938964844,283.1499938964844,1470.864013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.079985573887825,1.0,0.0,0.0,0.803307056427002,0.8033115267753601,5.8300447136616647e-08,4.235576152801514,4.235566139221191,1.003971465252107e-05,0.0,0.0,-0.0,5295.701171875,0.0,16.547130584716797,1890.81884765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.5492804646492004,0.050000000745058,0.0458176359534263,298.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.5492804646492004,0.050000000745058,0.0482481755316257,298.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.5492804646492004,0.050000000745058,0.0356359370052814,298.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.5492804646492004,0.050000000745058,0.0482481755316257,298.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.5492804646492004,0.050000000745058,0.2288685739040374,286.81646728515625,285.1614074707031,293.9794921875,293.075927734375,296.7618408203125,298.5867004394531,285.9851989746094,1.0,0.1489353328943252,0.0489273592829704,0.6499999761581421,1.0,1.0,-0.4881961643695831,0.1923321783542633,0.2958639562129974,0.0483089871704578,1.0,1.0,0.0,23.71929359436035,60.0,11983.6943359375,0.0,26.31716728210449,1.0,282.277587890625,285.5907287597656,297.1883239746094,297.8046569824219,293.1499938964844,293.1499938964844,283.1499938964844,2339.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2329839169979095,1.0,0.0,0.0,1.0188525915145874,1.0188546180725098,7.005316149388818e-08,4.264949798583984,4.264939785003662,9.794244760996662e-06,0.0,0.0,-0.0,4300.34912109375,0.0,32.43850326538086,1895.3043212890625,0.0,0.0,0.2593828737735748,1.0,0.0,3.0,1.0,0.0
17906760,298.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.5325461626052856,0.050000000745058,0.0459484383463859,298.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.5325461626052856,0.050000000745058,0.0483859181404113,298.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.5325461626052856,0.050000000745058,0.0357376746833324,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.5325461626052856,0.050000000745058,0.0483859181404113,298.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.5325461626052856,0.050000000745058,0.2295219600200653,285.5419311523437,285.1044311523437,294.02545166015625,293.10125732421875,296.72265625,298.54840087890625,285.17724609375,1.0,0.1564959734678268,0.2391418814659118,0.6499999761581421,0.800000011920929,1.0,-0.4895900189876556,0.1984456479549408,0.2911443412303924,0.054203663021326,1.0,1.0,0.0,27.21920394897461,60.0,11056.6865234375,0.0,29.345691680908203,1.0,282.6591186523437,284.8131103515625,297.131591796875,297.9418029785156,293.1499938964844,293.1499938964844,283.1499938964844,3689.2529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404372036457062,1.0,0.0,0.0,1.279361367225647,1.2793641090393066,1.0924386373289965e-07,4.2659010887146,4.265891551971436,9.786125701793937e-06,0.0,0.0,-0.0,3630.3564453125,0.0,64.09928131103516,1895.4339599609373,0.0,179.61825561523438,0.3256034255027771,1.0,0.0,3.0,1.0,0.0
17906820,298.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.5124027132987976,0.050000000745058,0.0461541041731834,298.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.5124027132987976,0.050000000745058,0.048602495342493,298.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.5124027132987976,0.050000000745058,0.0358976386487484,298.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.5124027132987976,0.050000000745058,0.048602495342493,298.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.5124027132987976,0.050000000745058,0.2305493056774139,284.90496826171875,285.0066223144531,294.1043395996094,293.1445007324219,296.0292663574219,298.48065185546875,284.8672790527344,1.0,0.1676932126283645,0.5656059384346008,0.6499999761581421,0.4567412436008453,1.0,-0.491781085729599,0.2992286086082458,0.1925524771213531,0.1542499661445617,0.7333267331123352,0.7333267331123352,0.0,32.734527587890625,60.0,10537.412109375,0.0,34.171173095703125,1.0,283.00982666015625,284.5922546386719,296.5887451171875,297.4677734375,293.1499938964844,293.1499938964844,283.1499938964844,10842.326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077654182910919,1.0,0.0,0.0,1.5607362985610962,1.5607414245605469,1.6253724766102098e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3746.21875,0.0,133.49566650390625,1895.4371337890625,0.0,289.53790283203125,0.4029323160648346,1.0,0.0,3.0,1.0,0.0
17906880,298.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.5098673105239868,0.050000000745058,0.0461853183805942,298.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.5098673105239868,0.050000000745058,0.0486353673040866,298.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.5098673105239868,0.050000000745058,0.0359219163656234,298.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.5098673105239868,0.050000000745058,0.0486353673040866,298.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.5098673105239868,0.050000000745058,0.2307052314281463,284.8844909667969,284.9904479980469,294.11737060546875,293.151611328125,295.7291259765625,298.4702453613281,284.8626708984375,1.0,0.1693399846553802,0.6195709705352783,0.6499999761581421,0.4000000059604645,1.0,-0.4921138882637024,0.3377294838428497,0.1543843895196914,0.1925350874662399,0.7205372452735901,0.7205372452735901,0.0,33.57487869262695,60.0,10611.7333984375,0.0,34.91524887084961,1.0,283.03729248046875,284.6136169433594,296.5144958496094,297.3956298828125,293.1499938964844,293.1499938964844,283.1499938964844,12120.400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108321070671081,1.0,0.0,0.0,1.5750542879104614,1.5750597715377808,1.65533023732678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.85595703125,0.0,140.68475341796875,1895.4371337890625,0.0,295.1427917480469,0.4064721465110779,1.0,0.0,3.0,1.0,0.0
17906940,298.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.5018320679664612,0.050000000745058,0.0462944507598876,298.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.5018320679664612,0.050000000745058,0.0487502850592136,298.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.5018320679664612,0.050000000745058,0.0360067933797836,298.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.5018320679664612,0.050000000745058,0.0487502850592136,298.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.5018320679664612,0.050000000745058,0.2312503606081009,284.8634033203125,284.95001220703125,294.16522216796875,293.1776733398437,294.6696472167969,298.43560791015625,284.8658447265625,1.0,0.1749549508094787,0.8176061511039734,0.6499999761581421,0.1917770057916641,1.0,-0.4932771325111389,0.4534220695495605,0.0398550629615783,0.3075546622276306,0.7004325985908508,0.7004325985908508,0.0,36.51120376586914,60.0,11108.974609375,-0.0,37.520599365234375,1.0,283.10089111328125,284.7185363769531,296.3135986328125,297.20379638671875,293.1499938964844,293.1499938964844,283.1499938964844,14625.330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130904972553253,1.0,0.0,0.0,1.6137933731079102,1.6137993335723877,1.7377577421484602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.74951171875,0.0,157.6127166748047,1895.4371337890625,0.0,299.321044921875,0.4237750172615051,1.0,0.0,3.0,1.0,0.0
17907000,298.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.4958124160766601,0.050000000745058,0.0463873147964477,298.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.4958124160766601,0.050000000745058,0.0488480776548385,298.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.4958124160766601,0.050000000745058,0.0360790230333805,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.4958124160766601,0.050000000745058,0.0488480776548385,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.4958124160766601,0.050000000745058,0.2317142486572265,284.8740539550781,284.95001220703125,294.20928955078125,293.2015380859375,294.22808837890625,298.4086608886719,284.88482666015625,1.0,0.1795412451028823,1.0,0.6499999761581421,0.0,1.0,-0.4942668378353119,0.4942647516727447,2.078718125630985e-06,0.3481053411960602,0.6811783909797668,0.6811783909797668,0.0,39.002201080322266,60.0,11472.25,-0.0,39.72772979736328,1.0,283.12744140625,284.7919006347656,296.22735595703125,297.124755859375,293.1499938964844,293.1499938964844,283.1499938964844,16665.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091795980930328,1.0,0.0,0.0,1.6279869079589844,1.62799334526062,1.768459867435013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.63916015625,0.0,167.7529296875,1895.4371337890625,0.0,292.1129150390625,0.4285663068294525,1.0,0.0,3.0,1.0,0.0
17907060,298.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.4860771596431732,0.050000000745058,0.0465564280748367,298.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.4860771596431732,0.050000000745058,0.0490261614322662,298.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.4860771596431732,0.050000000745058,0.0362105555832386,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.4860771596431732,0.050000000745058,0.0490261614322662,298.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.4860771596431732,0.050000000745058,0.2325589954853058,284.9341735839844,284.95001220703125,294.3012390136719,293.2509460449219,294.290771484375,298.3653259277344,284.9436950683594,1.0,0.1875267177820205,1.0,0.6499999761581421,0.0,1.0,-0.4960688352584839,0.4960684180259704,4.2186678683719947e-07,0.3497824668884277,0.6905303597450256,0.6905303597450256,0.0,43.527793884277344,48.0,11732.0849609375,-0.0,43.74151992797852,1.0,283.1455993652344,284.8481140136719,296.2120666503906,297.11151123046875,293.1499938964844,293.1499938964844,283.1499938964844,16864.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989486396312713,1.0,0.0,0.0,1.6487582921981812,1.6487648487091064,1.8138750590424024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.03955078125,0.0,173.48471069335938,1895.4371337890625,0.0,273.8357238769531,0.4364111423492431,1.0,0.0,3.0,1.0,0.0
17907120,298.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.4860771596431732,0.050000000745058,0.0465564280748367,298.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.4860771596431732,0.050000000745058,0.0490261614322662,298.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.4860771596431732,0.050000000745058,0.0362105555832386,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.4860771596431732,0.050000000745058,0.0490261614322662,298.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.4860771596431732,0.050000000745058,0.2325589954853058,284.9341735839844,284.95001220703125,294.3012390136719,293.2509460449219,294.290771484375,298.3653259277344,284.9436950683594,1.0,0.1875267177820205,1.0,0.6499999761581421,0.0,1.0,-0.4960688352584839,0.4960684180259704,4.2186678683719947e-07,0.3497824668884277,0.6905303597450256,0.6905303597450256,0.0,43.527793884277344,48.0,11732.0849609375,-0.0,43.74151992797852,1.0,283.1455993652344,284.8481140136719,296.2120666503906,297.11151123046875,293.1499938964844,293.1499938964844,283.1499938964844,16864.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989486396312713,1.0,0.0,0.0,1.6487582921981812,1.6487648487091064,1.8138750590424024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.03955078125,0.0,173.48471069335938,1895.4371337890625,0.0,273.8357238769531,0.4364111423492431,1.0,0.0,3.0,1.0,0.0
