time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907180,298.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.4838975369930267,0.050000000745058,0.0465965308248996,298.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.4838975369930267,0.050000000745058,0.0490683913230896,298.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.4838975369930267,0.050000000745058,0.0362417474389076,298.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.4838975369930267,0.050000000745058,0.0490683913230896,298.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.4838975369930267,0.050000000745058,0.2327593266963958,284.9419250488281,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3355407714844,284.9403381347656,1.0,0.1888856142759323,1.0,0.6499999761581421,0.0,1.0,-0.4964965581893921,0.4964961409568786,4.224565373078805e-07,0.3504423797130584,0.6902974247932434,0.6902974247932434,0.0,44.6036262512207,36.0,11830.03125,-0.0,44.699737548828125,1.0,283.1491394042969,284.8285217285156,296.2799987792969,297.1834411621094,293.1499938964844,293.1499938964844,283.1499938964844,17238.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947657644748688,1.0,0.0,0.0,1.6842963695526123,1.6843031644821167,1.89291213814613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.77734375,0.0,183.6986694335937,1895.4371337890625,0.0,266.5826721191406,0.4443252086639404,1.0,0.0,3.0,1.0,0.0
17907240,298.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.4838975369930267,0.050000000745058,0.0465965308248996,298.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.4838975369930267,0.050000000745058,0.0490683913230896,298.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.4838975369930267,0.050000000745058,0.0362417474389076,298.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.4838975369930267,0.050000000745058,0.0490683913230896,298.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.4838975369930267,0.050000000745058,0.2327593266963958,284.9419250488281,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3355407714844,284.9403381347656,1.0,0.1888856142759323,1.0,0.6499999761581421,0.0,1.0,-0.4964965581893921,0.4964961409568786,4.224565373078805e-07,0.3504423797130584,0.6902974247932434,0.6902974247932434,0.0,44.6036262512207,36.0,11830.03125,-0.0,44.699737548828125,1.0,283.1491394042969,284.8285217285156,296.2799987792969,297.1834411621094,293.1499938964844,293.1499938964844,283.1499938964844,17238.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947657644748688,1.0,0.0,0.0,1.6842963695526123,1.6843031644821167,1.89291213814613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.77734375,0.0,183.6986694335937,1895.4371337890625,0.0,266.5826721191406,0.4443252086639404,1.0,0.0,3.0,1.0,0.0
17907300,298.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.4851833581924438,0.050000000745058,0.0465728119015693,298.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.4851833581924438,0.050000000745058,0.0490434169769287,298.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.4851833581924438,0.050000000745058,0.0362232998013496,298.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.4851833581924438,0.050000000745058,0.0490434169769287,298.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.4851833581924438,0.050000000745058,0.2326408475637436,284.9407958984375,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3244323730469,284.9413757324219,1.0,0.1876364052295684,1.0,0.6499999761581421,0.0,1.0,-0.4962439239025116,0.4962435066699981,4.2227600260957843e-07,0.3504265546798706,0.6865432262420654,0.6865432262420654,0.0,43.97111892700195,36.0,11848.822265625,-0.0,44.13602066040039,1.0,283.1496276855469,284.8297119140625,296.3149719238281,297.2204895019531,293.1499938964844,293.1499938964844,283.1499938964844,17639.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944943249225616,1.0,0.0,0.0,1.6848092079162598,1.6848161220550537,1.8940649226806285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.16748046875,0.0,185.21612548828125,1895.4371337890625,0.0,266.1160583496094,0.4453681111335754,1.0,0.0,3.0,1.0,0.0
17907360,298.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.4877778589725494,0.050000000745058,0.0465255305171012,298.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.4877778589725494,0.050000000745058,0.0489936247467994,298.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.4877778589725494,0.050000000745058,0.0361865237355232,298.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.4877778589725494,0.050000000745058,0.0489936247467994,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.4877778589725494,0.050000000745058,0.2324046641588211,284.9433288574219,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3155212402344,284.9451599121094,1.0,0.1852878779172897,1.0,0.6499999761581421,0.0,1.0,-0.4957402050495147,0.4957397878170013,4.218401556954632e-07,0.3502256274223327,0.6856493949890137,0.6856493949890137,0.0,42.708492279052734,25.0,11872.421875,-0.0,43.012451171875,1.0,283.1498413085937,284.8329162597656,296.3471984863281,297.255859375,293.1499938964844,293.1499938964844,283.1499938964844,17808.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949034810066223,1.0,0.0,0.0,1.685340166091919,1.685347080230713,1.8952589186937985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.84375,0.0,185.9379425048828,1895.4371337890625,0.0,266.819580078125,0.4459265470504761,1.0,0.0,3.0,1.0,0.0
17907420,298.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.492544561624527,0.050000000745058,0.0464417375624179,298.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.492544561624527,0.050000000745058,0.0489053837954998,298.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.492544561624527,0.050000000745058,0.0361213497817516,298.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.492544561624527,0.050000000745058,0.0489053837954998,298.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.492544561624527,0.050000000745058,0.2319860905408859,284.9477233886719,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3067932128906,284.9491271972656,1.0,0.1811671406030655,1.0,0.6499999761581421,0.0,1.0,-0.4948472082614898,0.494846761226654,4.210307622543042e-07,0.3497865200042724,0.6868174076080322,0.6868174076080322,0.0,40.47000503540039,25.0,11904.8876953125,-0.0,41.02595138549805,1.0,283.1499328613281,284.83428955078125,296.384765625,297.2982788085937,293.1499938964844,293.1499938964844,283.1499938964844,17821.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960040807723999,1.0,0.0,0.0,1.689441204071045,1.6894481182098389,1.9044938426304725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.29736328125,0.0,187.04025268554688,1895.4371337890625,0.0,268.71759033203125,0.4468385577201843,1.0,0.0,3.0,1.0,0.0
17907480,298.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6156525015830994,0.1706950813531875,0.0785487741231918,298.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5006770491600037,0.050000000745058,0.0487681962549686,298.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.512444794178009,0.1625733971595764,0.0383592024445533,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5006770491600037,0.050000000745058,0.0487681962549686,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5006770491600037,0.050000000745058,0.2313353270292282,284.9497985839844,284.95001220703125,294.5767822265625,293.3959045410156,294.5666809082031,298.3028564453125,284.9595031738281,1.0,0.1787836998701095,1.0,0.6499999761581421,0.0,1.0,-0.5348631143569946,0.5348626375198364,4.621457492248737e-07,0.3786224126815796,0.6878750324249268,0.6878750324249268,0.0,37.28622817993164,45.0,12341.5556640625,-0.0,42.71377944946289,1.0,283.14996337890625,284.8482666015625,296.404296875,297.3212890625,293.1499938964844,293.1499938964844,283.1499938964844,17803.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967646062374115,1.0,0.0,0.0,1.692585587501526,1.6925925016403198,1.9115896066068682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.6162109375,0.0,187.79611206054688,1895.4371337890625,0.0,270.0338134765625,0.4474510252475738,1.0,0.0,3.0,1.0,0.0
17907540,298.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.7949469685554504,0.1647616624832153,0.1481779962778091,298.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.5256859660148621,0.154345154762268,0.0484513193368911,298.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.7797825336456299,0.161234363913536,0.1089471280574798,298.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.5256859660148621,0.050000000745058,0.0484513193368911,298.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.5256859660148621,0.050000000745058,0.2298322021961212,285.169189453125,284.95001220703125,294.62451171875,293.4205017089844,294.6170959472656,298.23809814453125,285.3018798828125,1.0,0.1823371201753616,1.0,0.6499999761581421,0.0,1.0,-0.7006551623344421,0.7006545066833496,6.548023065988673e-07,0.5063706636428833,0.8581491112709045,0.8581491112709045,0.0,30.658292770385746,45.0,15763.642578125,-0.0,56.24333572387695,1.0,283.1499938964844,285.1898803710937,296.4754333496094,297.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,12944.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037313163280487,1.0,0.0,0.0,1.8222463130950928,1.822252988815308,2.2156827128583245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.70556640625,0.0,205.61380004882807,1895.4371337890625,0.0,282.2802734375,0.4676313400268554,1.0,0.0,3.0,1.0,0.0
17907600,298.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.8156223297119141,0.1608985364437103,0.146921306848526,298.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.7822864651679993,0.1547050029039383,0.1367634236812591,298.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.8103481531143188,0.158185988664627,0.1119996979832649,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.5435391664505005,0.050000000745058,0.0482910200953483,297.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.5435391664505005,0.050000000745058,0.2290718108415603,285.4483337402344,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.14910888671875,285.5049743652344,1.0,0.1881375759840011,1.0,0.6499999761581421,0.0,1.0,-0.8076785206794739,0.8076777458190918,7.992060204742302e-07,0.5914756655693054,1.0,1.0,0.0,27.637182235717773,33.0,18243.22265625,-0.0,68.12908172607422,1.0,283.1499938964844,285.2674255371094,296.6219177246094,297.7889404296875,293.1499938964844,293.1499938964844,283.1499938964844,9507.4306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427103042602539,1.0,0.0,0.0,2.0482699871063232,2.0482773780822754,2.7994184392809984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.51953125,0.0,263.25750732421875,1895.4371337890625,0.0,326.2931823730469,0.5112241506576538,1.0,0.0,3.0,1.0,0.0
17907660,298.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.8516860604286194,0.1626225113868713,0.1458877176046371,297.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.8322956562042236,0.1492640376091003,0.1428476721048355,298.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.8462327122688293,0.1590939164161682,0.1112224236130714,297.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268920898437,0.8290821313858032,0.150211215019226,0.1410811841487884,297.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.5758376121520996,0.050000000745058,0.2280414849519729,285.6264953613281,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0368347167969,285.6492004394531,1.0,0.1926286071538925,1.0,0.6499999761581421,0.0,1.0,-0.92297101020813,0.9229700565338136,9.7530710263527e-07,0.6851620674133301,1.0,1.0,0.0,23.400449752807617,25.0,20935.16796875,-0.0,81.7136459350586,1.0,283.1499938964844,285.313720703125,296.8157653808594,298.227783203125,293.1499938964844,293.1499938964844,283.1499938964844,12068.09765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966451227664947,1.0,0.0,0.0,2.3138935565948486,2.3139028549194336,3.572565105969261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.419921875,0.0,379.2242431640625,1895.4371337890625,0.0,496.73822021484375,0.5756945610046387,1.0,0.0,3.0,1.0,0.0
17907720,298.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.8516860604286194,0.1626225113868713,0.1458877176046371,297.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.8322956562042236,0.1492640376091003,0.1428476721048355,298.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.8462327122688293,0.1590939164161682,0.1112224236130714,297.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268920898437,0.8290821313858032,0.150211215019226,0.1410811841487884,297.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.5758376121520996,0.050000000745058,0.2280414849519729,285.6264953613281,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0368347167969,285.6492004394531,1.0,0.1926286071538925,1.0,0.6499999761581421,0.0,1.0,-0.92297101020813,0.9229700565338136,9.7530710263527e-07,0.6851620674133301,1.0,1.0,0.0,23.400449752807617,25.0,20935.16796875,-0.0,81.7136459350586,1.0,283.1499938964844,285.313720703125,296.8157653808594,298.227783203125,293.1499938964844,293.1499938964844,283.1499938964844,12068.09765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966451227664947,1.0,0.0,0.0,2.3138935565948486,2.3139028549194336,3.572565105969261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.419921875,0.0,379.2242431640625,1895.4371337890625,0.0,496.73822021484375,0.5756945610046387,1.0,0.0,3.0,1.0,0.0
17907780,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.8774722814559937,0.1794464141130447,0.0907334089279174,297.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8774722814559937,0.1546551585197448,0.095546655356884,298.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.8774722814559937,0.1714126616716385,0.0705704316496849,297.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8774722814559937,0.1504206359386444,0.095546655356884,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.9456989765167236,0.1379656344652176,0.5566339492797852,285.8682556152344,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.0395812988281,285.8804931640625,1.0,0.1983435600996017,1.0,0.6499999761581421,0.0,1.0,-1.092164397239685,1.0921630859375,1.2748076869684155e-06,0.8222552537918091,1.0,1.0,0.0,14.411568641662598,45.0,24406.65234375,-0.0,101.1417465209961,1.0,283.1499938964844,285.4571533203125,296.83935546875,298.4862060546875,293.1499938964844,293.1499938964844,283.1499938964844,14454.4375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581901669502258,1.0,0.0,0.0,2.5323548316955566,2.5323660373687744,4.279002041585045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2099609375,0.0,497.0956115722656,1895.4371337890625,0.0,721.5927124023438,0.6287767291069031,1.0,0.0,3.0,1.0,0.0
17907840,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.8774722814559937,0.1794464141130447,0.0907334089279174,297.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8774722814559937,0.1546551585197448,0.095546655356884,298.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.8774722814559937,0.1714126616716385,0.0705704316496849,297.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8774722814559937,0.1504206359386444,0.095546655356884,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.9456989765167236,0.1379656344652176,0.5566339492797852,285.8682556152344,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.0395812988281,285.8804931640625,1.0,0.1983435600996017,1.0,0.6499999761581421,0.0,1.0,-1.092164397239685,1.0921630859375,1.2748076869684155e-06,0.8222552537918091,1.0,1.0,0.0,14.411568641662598,45.0,24406.65234375,-0.0,101.1417465209961,1.0,283.1499938964844,285.4571533203125,296.83935546875,298.4862060546875,293.1499938964844,293.1499938964844,283.1499938964844,14454.4375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581901669502258,1.0,0.0,0.0,2.5323548316955566,2.5323660373687744,4.279002041585045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2099609375,0.0,497.0956115722656,1895.4371337890625,0.0,721.5927124023438,0.6287767291069031,1.0,0.0,3.0,1.0,0.0
17907900,298.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637084960937,0.8762694001197815,0.1881990432739257,0.0899640470743179,297.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637084960937,0.8762694001197815,0.1587743014097213,0.0947364717721939,298.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637084960937,0.8762694001197815,0.1780675798654556,0.0699720382690429,297.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.8762694001197815,0.1525550633668899,0.0947364717721939,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.9658299684524536,0.135940745472908,0.587846577167511,285.8637390136719,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0287170410156,285.8695373535156,1.0,0.204489916563034,1.0,0.6499999761581421,0.0,1.0,-1.1270376443862915,1.1270363330841064,1.3427554677036824e-06,0.8499857187271118,1.0,1.0,0.0,14.825861930847168,45.0,25153.404296875,-0.0,110.04700469970705,1.0,283.1499938964844,285.427001953125,296.8240661621094,298.5419921875,293.1499938964844,293.1499938964844,283.1499938964844,15647.1572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831223726272583,1.0,0.0,0.0,2.6347639560699463,2.6347758769989014,4.6320874957928027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.4638671875,0.0,559.8754272460938,1895.4371337890625,0.0,839.1311645507812,0.6509044170379639,1.0,0.0,3.0,1.0,0.0
17907960,298.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8871344923973083,0.195109337568283,0.0971052646636962,297.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8871344923973083,0.1631182581186294,0.1022565141320228,298.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8871344923973083,0.1833073645830154,0.0755263119935989,297.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8871344923973083,0.1552942842245102,0.1022565141320228,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.96312814950943,0.1337754726409912,0.6069347262382507,285.9028625488281,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.014892578125,285.91387939453125,1.0,0.2127669006586074,1.0,0.6499999761581421,0.0,1.0,-1.1719582080841064,1.1719567775726318,1.434194246030529e-06,0.8862540125846863,1.0,1.0,0.0,15.890164375305176,65.0,26130.857421875,-0.0,124.65071868896484,1.0,283.1499938964844,285.4481201171875,296.7943420410156,298.57373046875,293.1499938964844,293.1499938964844,283.1499938964844,16580.322265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017524003982544,1.0,0.0,0.0,2.7121922969818115,2.712204933166504,4.90833599542384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.486328125,0.0,610.6998901367188,1895.4371337890625,0.0,938.6019287109376,0.6724970936775208,1.0,0.0,3.0,1.0,0.0
17908020,298.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.9098950028419496,0.2014611959457397,0.1135649681091308,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.9098950028419496,0.167068064212799,0.1195893734693527,298.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.9098950028419496,0.1879689246416092,0.0883283093571662,297.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.98370623588562,0.156966432929039,0.1487832814455032,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.9271306991577148,0.1319679021835327,0.5957530736923218,285.9950256347656,284.95001220703125,295.0162658691406,293.6157531738281,295.0122375488281,297.96844482421875,286.0103454589844,1.0,0.2303450554609298,1.0,0.6499999761581421,0.0,1.0,-1.2693734169006348,1.2693718671798706,1.6460068081869397e-06,0.964346706867218,1.0,1.0,0.0,18.36016845703125,65.0,28073.875,-0.0,157.79151916503906,1.0,283.1499938964844,285.5032958984375,296.7688903808594,298.6457824707031,293.1499938964844,293.1499938964844,283.1499938964844,18175.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246822476387024,1.0,0.0,0.0,2.839693546295166,2.839707374572754,5.380668994803273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.52978515625,0.0,700.940185546875,1895.4371337890625,0.0,1074.6846923828125,0.7006042003631592,1.0,0.0,3.0,1.0,0.0
17908080,298.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.9163759350776672,0.2023842334747314,0.1183478310704231,297.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243530273437,0.91640043258667,0.1675863713026046,0.1246346607804298,297.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.9163759350776672,0.1885901689529419,0.0920483097434043,297.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257568359375,0.9770222902297974,0.156259074807167,0.1486932635307312,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243530273437,0.918469786643982,0.1318474411964416,0.5946975350379944,286.0276184082031,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9529724121094,286.0451354980469,1.0,0.2353429496288299,1.0,0.6499999761581421,0.0,1.0,-1.2983505725860596,1.2983487844467163,1.712821926957986e-06,0.9876044392585754,1.0,1.0,0.0,19.119516372680664,85.0,28618.271484375,-0.0,166.8031768798828,1.0,283.1499938964844,285.5279541015625,296.76873779296875,298.6708679199219,293.1499938964844,293.1499938964844,283.1499938964844,18471.80859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295030117034912,1.0,0.0,0.0,2.8627188205718994,2.8627328872680664,5.468279482556682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.8125,0.0,718.12939453125,1895.4371337890625,0.0,1105.0733642578125,0.7091280221939087,1.0,0.0,3.0,1.0,0.0
17908140,297.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.9873797297477722,0.2031916081905365,0.1766599863767624,297.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9337350726127625,0.1659906506538391,0.1578152775764465,297.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217102050781,0.975681483745575,0.1865486949682235,0.1319162994623184,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.90881609916687,0.1548206359148025,0.1470814347267151,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165222167969,0.8603157997131348,0.1318898051977157,0.5940923094749451,286.22186279296875,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8529968261719,286.24078369140625,1.0,0.2649559378623962,1.0,0.6499999761581421,0.0,1.0,-1.4542702436447144,1.4542680978775024,2.102639655277017e-06,1.112156629562378,1.0,1.0,0.0,24.93767166137696,105.0,31574.38671875,-0.0,236.6875457763672,1.0,283.1499938964844,285.6606750488281,296.8004455566406,298.8575744628906,293.1499938964844,293.1499938964844,283.1499938964844,20163.11328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553369760513306,1.0,0.0,0.0,2.990906000137329,2.9909214973449707,5.968962568658753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.64892578125,0.0,818.9833374023438,1895.4371337890625,0.0,1277.6968994140625,0.7403634190559387,1.0,0.0,3.0,1.0,0.0
17908200,297.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.9873797297477722,0.2031916081905365,0.1766599863767624,297.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9337350726127625,0.1659906506538391,0.1578152775764465,297.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217102050781,0.975681483745575,0.1865486949682235,0.1319162994623184,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.90881609916687,0.1548206359148025,0.1470814347267151,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165222167969,0.8603157997131348,0.1318898051977157,0.5940923094749451,286.22186279296875,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8529968261719,286.24078369140625,1.0,0.2649559378623962,1.0,0.6499999761581421,0.0,1.0,-1.4542702436447144,1.4542680978775024,2.102639655277017e-06,1.112156629562378,1.0,1.0,0.0,24.93767166137696,105.0,31574.38671875,-0.0,236.6875457763672,1.0,283.1499938964844,285.6606750488281,296.8004455566406,298.8575744628906,293.1499938964844,293.1499938964844,283.1499938964844,20163.11328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553369760513306,1.0,0.0,0.0,2.990906000137329,2.9909214973449707,5.968962568658753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.64892578125,0.0,818.9833374023438,1895.4371337890625,0.0,1277.6968994140625,0.7403634190559387,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.8318830728530884,0.1994925737380981,0.1807761192321777,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.7831699848175049,0.1665011644363403,0.1584978401660919,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.8129926919937134,0.1858546286821365,0.1306722611188888,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.7654116749763489,0.1555170267820358,0.1481007039546966,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569885253906,0.7272680997848511,0.1319682747125625,0.598145604133606,286.2557373046875,284.95001220703125,295.2021179199219,293.703857421875,295.1986694335937,297.761962890625,286.25201416015625,1.0,0.2890636324882507,1.0,0.6499999761581421,0.0,1.0,-1.4596391916275024,1.4596370458602903,2.117822305081063e-06,1.117243766784668,1.0,1.0,0.0,43.9730339050293,105.0,32176.662109375,-0.0,286.97137451171875,1.0,283.1499938964844,285.6419677734375,296.82501220703125,298.9747619628906,293.1499938964844,293.1499938964844,283.1499938964844,21529.203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764280200004578,1.0,0.0,0.0,3.0905654430389404,3.0905818939208984,6.37337166153884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.115234375,0.0,903.6094360351562,1895.4371337890625,0.0,1429.926025390625,0.7617380619049072,1.0,0.0,3.0,1.0,0.0
17908320,297.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508239746094,0.8183310627937317,0.1996579617261886,0.1807311773300171,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25115966796875,0.7698343396186829,0.1667292565107345,0.1587885171175003,297.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509460449219,0.7991136312484741,0.1860850751399994,0.1308389455080032,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25128173828125,0.7528449892997742,0.1557351946830749,0.1483976244926452,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.7156246304512024,0.1319975554943084,0.5988308787345886,286.2507019042969,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7518005371094,286.2481689453125,1.0,0.2931414842605591,1.0,0.6499999761581421,0.0,1.0,-1.4613138437271118,1.4613116979599,2.122288378814119e-06,1.1185531616210938,1.0,1.0,0.0,47.22603225708008,93.0,32244.669921875,-0.0,295.79949951171875,1.0,283.1499938964844,285.63653564453125,296.8236083984375,298.9801025390625,293.1499938964844,293.1499938964844,283.1499938964844,21701.28515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790322065353394,1.0,0.0,0.0,3.1028923988342285,3.1029090881347656,6.424313596653519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.65185546875,0.0,914.4649047851562,1895.4371337890625,0.0,1449.3719482421875,0.7676899433135986,1.0,0.0,3.0,1.0,0.0
17908380,297.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.7774487137794495,0.2027737200260162,0.1829699426889419,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.7334333658218384,0.1687605232000351,0.1609682142734527,297.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.7592613101005554,0.1885575354099273,0.1325917690992355,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.718200147151947,0.1575707495212555,0.1504567265510559,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.228515625,0.6769950985908508,0.1324352324008941,0.6026538610458374,286.2283935546875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6998291015625,286.2283020019531,1.0,0.3086629509925842,1.0,0.6499999761581421,0.0,1.0,-1.4757795333862305,1.475777268409729,2.1612456748698605e-06,1.1299818754196167,1.0,1.0,0.0,60.07767868041992,81.0,32821.64453125,-0.0,334.5934143066406,1.0,283.1499938964844,285.6004943847656,296.8131103515625,299.005859375,293.1499938964844,293.1499938964844,283.1499938964844,23119.259765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910637021064758,1.0,0.0,0.0,3.2026607990264893,3.2026784420013428,6.844081781309796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.33642578125,0.0,1005.5411376953124,1895.4371337890625,0.0,1540.9556884765625,0.7920677065849304,1.0,0.0,3.0,1.0,0.0
17908440,297.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.7774487137794495,0.2027737200260162,0.1829699426889419,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.7334333658218384,0.1687605232000351,0.1609682142734527,297.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.7592613101005554,0.1885575354099273,0.1325917690992355,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.718200147151947,0.1575707495212555,0.1504567265510559,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.228515625,0.6769950985908508,0.1324352324008941,0.6026538610458374,286.2283935546875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6998291015625,286.2283020019531,1.0,0.3086629509925842,1.0,0.6499999761581421,0.0,1.0,-1.4757795333862305,1.475777268409729,2.1612456748698605e-06,1.1299818754196167,1.0,1.0,0.0,60.07767868041992,81.0,32821.64453125,-0.0,334.5934143066406,1.0,283.1499938964844,285.6004943847656,296.8131103515625,299.005859375,293.1499938964844,293.1499938964844,283.1499938964844,23119.259765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910637021064758,1.0,0.0,0.0,3.2026607990264893,3.2026784420013428,6.844081781309796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.33642578125,0.0,1005.5411376953124,1895.4371337890625,0.0,1540.9556884765625,0.7920677065849304,1.0,0.0,3.0,1.0,0.0
17908500,297.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234191894531,0.7716493010520935,0.2051055580377578,0.1850176602602005,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.7276910543441772,0.1700263619422912,0.1622203886508941,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.7532157301902771,0.1901904344558715,0.133751705288887,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.7121704816818237,0.1586805135011673,0.1515758335590362,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.6699221730232239,0.1328275799751281,0.6047411561012268,286.223388671875,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6814880371094,286.22283935546875,1.0,0.3131313323974609,1.0,0.6499999761581421,0.0,1.0,-1.4849828481674194,1.4849807024002075,2.186290657846257e-06,1.1372720003128052,1.0,1.0,0.0,63.33602523803711,81.0,33160.88671875,0.0,347.22955322265625,1.0,283.1499938964844,285.58514404296875,296.8160400390625,299.0245666503906,293.1499938964844,293.1499938964844,283.1499938964844,23905.6953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944087147712708,1.0,0.0,0.0,3.25667691230774,3.25669527053833,7.076893666635442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.03369140625,0.0,1057.28271484375,1895.4371337890625,0.0,1566.909912109375,0.8024893999099731,1.0,0.0,3.0,1.0,0.0
17908560,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.7709776759147644,0.2076378613710403,0.1872545778751373,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.224365234375,0.7262064218521118,0.1713919937610626,0.1635215878486633,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.7518829107284546,0.1919446736574173,0.1349760591983795,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.7104662656784058,0.1598708033561706,0.1527202576398849,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.6673755049705505,0.1333151161670684,0.6069905757904053,286.22442626953125,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6659240722656,286.22509765625,1.0,0.3158353567123413,1.0,0.6499999761581421,0.0,1.0,-1.494774341583252,1.49477219581604,2.213146444773884e-06,1.1450324058532717,1.0,1.0,0.0,64.93932342529297,69.0,33460.88671875,0.0,356.0927734375,1.0,283.1499938964844,285.57965087890625,296.8254699707031,299.0483093261719,293.1499938964844,293.1499938964844,283.1499938964844,24430.482421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970059871673584,1.0,0.0,0.0,3.2922286987304688,3.2922472953796387,7.232247867250408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.32861328125,0.0,1092.2879638671875,1895.4371337890625,0.0,1587.205322265625,0.8139915466308594,1.0,0.0,3.0,1.0,0.0
17908620,297.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.7756686210632324,0.2114510536193847,0.1906052231788635,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2241516113281,0.728860080242157,0.1734564304351806,0.1654298454523086,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22418212890625,0.7551659941673279,0.1945731341838836,0.1367769539356231,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2241516113281,0.7131130695343018,0.16166852414608,0.1543828696012497,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.668734073638916,0.1341246515512466,0.6104018092155457,286.2242126464844,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6465148925781,286.224853515625,1.0,0.3175642192363739,1.0,0.6499999761581421,0.0,1.0,-1.509339690208435,1.5093374252319336,2.2534884465130745e-06,1.15657639503479,1.0,1.0,0.0,65.18721771240234,69.0,33942.828125,0.0,363.977783203125,1.0,283.1499938964844,285.5660095214844,296.8472900390625,299.0951843261719,293.1499938964844,293.1499938964844,283.1499938964844,25424.02734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004852294921875,1.0,0.0,0.0,3.358506202697754,3.358525514602661,7.526370495725132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.64404296875,0.0,1159.59326171875,1895.4371337890625,0.0,1614.584716796875,0.8273316025733948,1.0,0.0,3.0,1.0,0.0
17908680,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.7790417671203613,0.2129682600498199,0.1919265836477279,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7311890721321106,0.1742809861898422,0.1661747545003891,297.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.7578747868537903,0.1956150084733963,0.1374791264533996,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.7154689431190491,0.1623874008655548,0.1550291180610656,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.6706313490867615,0.134466215968132,0.6117604374885559,286.22674560546875,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63970947265625,286.2279052734375,1.0,0.3176437616348266,1.0,0.6499999761581421,0.0,1.0,-1.5150700807571411,1.5150678157806396,2.2694887320540147e-06,1.161117672920227,1.0,1.0,0.0,64.71771240234375,57.0,34112.16015625,0.0,365.6512451171875,1.0,283.1499938964844,285.5647277832031,296.8569641113281,299.1142272949219,293.1499938964844,293.1499938964844,283.1499938964844,25696.591796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017973065376282,1.0,0.0,0.0,3.3764610290527344,3.3764808177948,7.60705916036386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.818359375,0.0,1178.290771484375,1895.4371337890625,0.0,1624.9656982421875,0.8346205353736877,1.0,0.0,3.0,1.0,0.0
17908740,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.7982186675071716,0.2184805274009704,0.1966736167669296,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7455205321311951,0.1772831678390503,0.1688196212053299,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.7743349075317383,0.1993728727102279,0.1399640887975692,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.7293405532836914,0.1650105118751526,0.1573168188333511,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.6837074160575867,0.1357733309268951,0.6166656017303467,286.2338256835937,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6183166503906,286.2351379394531,1.0,0.3155164718627929,1.0,0.6499999761581421,0.0,1.0,-1.5355626344680786,1.5355602502822876,2.3272991711564828e-06,1.1773526668548584,1.0,1.0,0.0,60.75764083862305,45.0,34757.80859375,0.0,365.7391662597656,1.0,283.1499938964844,285.5544128417969,296.8953552246094,299.1903991699219,293.1499938964844,293.1499938964844,283.1499938964844,26905.01171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067304849624634,1.0,0.0,0.0,3.4549405574798584,3.454961061477661,7.964791848280584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.18310546875,0.0,1262.376953125,1895.4371337890625,0.0,1664.2685546875,0.8538656234741211,1.0,0.0,3.0,1.0,0.0
17908800,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.7982186675071716,0.2184805274009704,0.1966736167669296,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7455205321311951,0.1772831678390503,0.1688196212053299,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.7743349075317383,0.1993728727102279,0.1399640887975692,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.7293405532836914,0.1650105118751526,0.1573168188333511,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.6837074160575867,0.1357733309268951,0.6166656017303467,286.2338256835937,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6183166503906,286.2351379394531,1.0,0.3155164718627929,1.0,0.6499999761581421,0.0,1.0,-1.5355626344680786,1.5355602502822876,2.3272991711564828e-06,1.1773526668548584,1.0,1.0,0.0,60.75764083862305,45.0,34757.80859375,0.0,365.7391662597656,1.0,283.1499938964844,285.5544128417969,296.8953552246094,299.1903991699219,293.1499938964844,293.1499938964844,283.1499938964844,26905.01171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067304849624634,1.0,0.0,0.0,3.4549405574798584,3.454961061477661,7.964791848280584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.18310546875,0.0,1262.376953125,1895.4371337890625,0.0,1664.2685546875,0.8538656234741211,1.0,0.0,3.0,1.0,0.0
17908860,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426452636719,0.8263884782791138,0.2240538597106933,0.2014031410217285,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.7697145938873291,0.1803051978349685,0.17140494287014,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425842285156,0.8012052774429321,0.2031159102916717,0.1423815339803695,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.7517615556716919,0.1676588952541351,0.1595482379198074,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.7060133814811707,0.137143388390541,0.6214843988418579,286.2426452636719,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5999450683594,286.2440490722656,1.0,0.3107422590255737,1.0,0.6499999761581421,0.0,1.0,-1.5557109117507937,1.5557085275650024,2.3850395791669143e-06,1.1933046579360962,1.0,1.0,0.0,54.36122894287109,33.0,35390.10546875,0.0,359.1446228027344,1.0,283.1499938964844,285.546142578125,296.9336853027344,299.267333984375,293.1499938964844,293.1499938964844,283.1499938964844,28083.6171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118743658065796,1.0,0.0,0.0,3.529803276062012,3.529824733734131,8.313699026984978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.12646484375,0.0,1346.22900390625,1895.4371337890625,0.0,1705.6939697265625,0.8722336888313293,1.0,0.0,3.0,1.0,0.0
17908920,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426452636719,0.8263884782791138,0.2240538597106933,0.2014031410217285,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.7697145938873291,0.1803051978349685,0.17140494287014,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425842285156,0.8012052774429321,0.2031159102916717,0.1423815339803695,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.7517615556716919,0.1676588952541351,0.1595482379198074,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.7060133814811707,0.137143388390541,0.6214843988418579,286.2426452636719,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5999450683594,286.2440490722656,1.0,0.3107422590255737,1.0,0.6499999761581421,0.0,1.0,-1.5557109117507937,1.5557085275650024,2.3850395791669143e-06,1.1933046579360962,1.0,1.0,0.0,54.36122894287109,33.0,35390.10546875,0.0,359.1446228027344,1.0,283.1499938964844,285.546142578125,296.9336853027344,299.267333984375,293.1499938964844,293.1499938964844,283.1499938964844,28083.6171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118743658065796,1.0,0.0,0.0,3.529803276062012,3.529824733734131,8.313699026984978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.12646484375,0.0,1346.22900390625,1895.4371337890625,0.0,1705.6939697265625,0.8722336888313293,1.0,0.0,3.0,1.0,0.0
17908980,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.866752564907074,0.2296384274959564,0.2060904949903488,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522277832031,0.8075198531150818,0.1832975149154663,0.1739080101251602,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.8385217189788818,0.2067947834730148,0.1447139680385589,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.7876483798027039,0.1702861040830612,0.1617050170898437,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.7368211150169373,0.1385226398706436,0.626093327999115,286.2523803710937,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5837707519531,286.2537536621094,1.0,0.3040909469127655,1.0,0.6499999761581421,0.0,1.0,-1.5752664804458618,1.5752639770507812,2.4419355213467497e-06,1.208776354789734,1.0,1.0,0.0,46.3320426940918,25.0,36006.11328125,0.0,347.64910888671875,1.0,283.1499938964844,285.5390930175781,296.9700927734375,299.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,29241.193359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169983983039856,1.0,0.0,0.0,3.601816177368164,3.6018383502960205,8.656380714455736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.041015625,0.0,1430.31640625,1895.4371337890625,0.0,1747.396240234375,0.8899107575416565,1.0,0.0,3.0,1.0,0.0
