time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909040,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.866752564907074,0.2296384274959564,0.2060904949903488,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522277832031,0.8075198531150818,0.1832975149154663,0.1739080101251602,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.8385217189788818,0.2067947834730148,0.1447139680385589,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.7876483798027039,0.1702861040830612,0.1617050170898437,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.7368211150169373,0.1385226398706436,0.626093327999115,286.2523803710937,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5837707519531,286.2537536621094,1.0,0.3040909469127655,1.0,0.6499999761581421,0.0,1.0,-1.5752664804458618,1.5752639770507812,2.4419355213467497e-06,1.208776354789734,1.0,1.0,0.0,46.3320426940918,25.0,36006.11328125,0.0,347.64910888671875,1.0,283.1499938964844,285.5390930175781,296.9700927734375,299.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,29241.193359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169983983039856,1.0,0.0,0.0,3.601816177368164,3.6018383502960205,8.656380714455736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.041015625,0.0,1430.31640625,1895.4371337890625,0.0,1747.396240234375,0.8899107575416565,1.0,0.0,3.0,1.0,0.0
17909100,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.8932172060012817,0.2324252277612686,0.2084323912858963,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.829436719417572,0.1847725659608841,0.1751428395509719,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.8618385791778564,0.2086006104946136,0.1458591222763061,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.8104881048202515,0.1715821325778961,0.1627699434757232,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.7559734582901001,0.139204517006874,0.628379762172699,286.2559814453125,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5763244628906,286.25665283203125,1.0,0.300846129655838,1.0,0.6499999761581421,0.0,1.0,-1.5849593877792358,1.5849568843841553,2.4704459065105766e-06,1.2164385318756104,1.0,1.0,0.0,42.3219108581543,25.0,36330.64453125,0.0,341.74737548828125,1.0,283.1499938964844,285.53271484375,296.9878234863281,299.3792724609375,293.1499938964844,293.1499938964844,283.1499938964844,29943.126953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195268869400024,1.0,0.0,0.0,3.6447904109954834,3.644813299179077,8.864176379574928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.349609375,0.0,1482.1263427734375,1895.4371337890625,0.0,1768.1304931640625,0.897657573223114,1.0,0.0,3.0,1.0,0.0
17909160,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.9269740581512452,0.2352041155099868,0.2107686400413513,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628479003906,0.8554185628890991,0.1862279623746872,0.1763614863157272,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.262939453125,0.8908848762512207,0.2103782147169113,0.1469860672950744,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.8355339169502258,0.1728610098361969,0.163821130990982,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7800768613815308,0.1398753523826599,0.630630612373352,286.26300048828125,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5692443847656,286.264404296875,1.0,0.2975832521915436,1.0,0.6499999761581421,0.0,1.0,-1.5945448875427246,1.594542384147644,2.498846015441813e-06,1.2240148782730105,1.0,1.0,0.0,38.35545349121094,25.0,36610.58203125,0.0,335.8289794921875,1.0,283.1499938964844,285.5332336425781,297.00469970703125,299.4136047363281,293.1499938964844,293.1499938964844,283.1499938964844,30378.322265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219521999359131,1.0,0.0,0.0,3.6711816787719727,3.6712048053741455,8.993009146252007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.1923828125,0.0,1514.5555419921875,1895.4371337890625,0.0,1788.1134033203125,0.9069459438323976,1.0,0.0,3.0,1.0,0.0
17909220,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26708984375,0.9611074924468994,0.2379870265722274,0.2131440192461013,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670288085937,0.8822829723358154,0.1876710206270218,0.1776049584150314,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.9212403893470764,0.2121373414993286,0.148127406835556,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669982910156,0.8605451583862305,0.1741286367177963,0.1648981869220733,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26690673828125,0.8042847514152527,0.1405366063117981,0.6330116987228394,286.26708984375,284.95001220703125,295.88671875,293.99737548828125,295.8836364746094,297.5623779296875,286.26788330078125,1.0,0.2955319285392761,1.0,0.6499999761581421,0.0,1.0,-1.604411005973816,1.6044085025787354,2.528283630454098e-06,1.231805443763733,1.0,1.0,0.0,35.25592803955078,25.0,36935.53515625,0.0,332.33941650390625,1.0,283.1499938964844,285.52752685546875,297.0219116210937,299.4503479003906,293.1499938964844,293.1499938964844,283.1499938964844,31080.919921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244085073471069,1.0,0.0,0.0,3.713392972946167,3.713416814804077,9.201001489600458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.595703125,0.0,1567.4019775390625,1895.4371337890625,0.0,1808.4449462890625,0.91450434923172,1.0,0.0,3.0,1.0,0.0
17909280,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747802734375,0.9892383813858032,0.2407228052616119,0.2154994904994964,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.9100358486175536,0.1890712976455688,0.1788323819637298,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.9534370303153992,0.2138412594795227,0.1492479592561721,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8867140412330627,0.1753577142953872,0.1659633070230484,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.8268841505050659,0.1411712020635604,0.635391891002655,286.2747802734375,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5558166503906,286.2763061523437,1.0,0.2940631806850433,1.0,0.6499999761581421,0.0,1.0,-1.614194631576538,1.614192008972168,2.55769191426225e-06,1.239532709121704,1.0,1.0,0.0,32.76254653930664,28.0,37215.9765625,0.0,330.4230651855469,1.0,283.1499938964844,285.5287475585937,297.03814697265625,299.48394775390625,293.1499938964844,293.1499938964844,283.1499938964844,31508.04296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267513871192932,1.0,0.0,0.0,3.738821268081665,3.7388453483581534,9.327444558948628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.552734375,0.0,1599.8223876953125,1895.4371337890625,0.0,1827.9237060546875,0.9235605001449584,1.0,0.0,3.0,1.0,0.0
17909340,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.988883912563324,0.2481545358896255,0.2039859294891357,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.9340219497680664,0.1917577534914016,0.181355208158493,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.9757824540138244,0.2171095311641693,0.1515237241983413,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.9074016213417052,0.1777069121599197,0.1681656539440155,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.8430013656616211,0.1423674523830413,0.6405872106552124,286.267333984375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5494079589844,286.2666015625,1.0,0.292613536119461,1.0,0.6499999761581421,0.0,1.0,-1.615233302116394,1.615230679512024,2.560876509960508e-06,1.2403960227966309,1.0,1.0,0.0,31.26038932800293,31.0,37507.1328125,0.0,326.7713928222656,1.0,283.1499938964844,285.5061950683594,297.0675964355469,299.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,32650.802734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309751510620117,1.0,0.0,0.0,3.806018590927124,3.8060436248779297,9.665740208220086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.23681640625,0.0,1687.6427001953125,1895.4371337890625,0.0,1863.24658203125,0.940058708190918,1.0,0.0,3.0,1.0,0.0
17909400,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.988883912563324,0.2481545358896255,0.2039859294891357,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.9340219497680664,0.1917577534914016,0.181355208158493,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.9757824540138244,0.2171095311641693,0.1515237241983413,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.9074016213417052,0.1777069121599197,0.1681656539440155,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.8430013656616211,0.1423674523830413,0.6405872106552124,286.267333984375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5494079589844,286.2666015625,1.0,0.292613536119461,1.0,0.6499999761581421,0.0,1.0,-1.615233302116394,1.615230679512024,2.560876509960508e-06,1.2403960227966309,1.0,1.0,0.0,31.26038932800293,31.0,37507.1328125,0.0,326.7713928222656,1.0,283.1499938964844,285.5061950683594,297.0675964355469,299.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,32650.802734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309751510620117,1.0,0.0,0.0,3.806018590927124,3.8060436248779297,9.665740208220086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.23681640625,0.0,1687.6427001953125,1895.4371337890625,0.0,1863.24658203125,0.940058708190918,1.0,0.0,3.0,1.0,0.0
17909460,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.986051857471466,0.2568498849868774,0.197291225194931,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.9465368390083312,0.1940567046403885,0.1835325956344604,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.9861106276512146,0.2199044376611709,0.1534814983606338,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.9191216230392456,0.1797088682651519,0.1700611561536789,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.8511911034584045,0.1434388309717178,0.645272970199585,286.2585144042969,284.95001220703125,296.0975646972656,294.0760498046875,296.09454345703125,297.5523681640625,286.2586364746094,1.0,0.2927451729774475,1.0,0.6499999761581421,0.0,1.0,-1.6198266744613647,1.6198241710662842,2.574719019321492e-06,1.2439812421798706,1.0,1.0,0.0,30.747806549072266,31.0,37810.89453125,0.0,327.71209716796875,1.0,283.1499938964844,285.487548828125,297.09002685546875,299.57916259765625,293.1499938964844,293.1499938964844,283.1499938964844,33703.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333723902702332,1.0,0.0,0.0,3.866913080215454,3.866938829421997,9.97750930764596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.69873046875,0.0,1769.950439453125,1895.4371337890625,0.0,1883.4107666015625,0.9520514011383056,1.0,0.0,3.0,1.0,0.0
17909520,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.985861361026764,0.2577309906482696,0.1968701630830764,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.9474610090255736,0.1942833960056305,0.183747112751007,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.9868508577346802,0.2201802730560302,0.1536743193864822,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.9200242161750792,0.1799059957265854,0.1702476441860199,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.8517928719520569,0.1435473263263702,0.645751416683197,286.2588806152344,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5527038574219,286.2591247558594,1.0,0.2928385734558105,1.0,0.6499999761581421,0.0,1.0,-1.62062406539917,1.6206214427947998,2.577126224423409e-06,1.244603157043457,1.0,1.0,0.0,30.726545333862305,49.0,37842.32421875,0.0,328.0511779785156,1.0,283.1499938964844,285.4870300292969,297.0924072265625,299.5832214355469,293.1499938964844,293.1499938964844,283.04998779296875,33771.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335696220397949,1.0,0.0,0.0,3.870813369750977,3.870839357376098,9.99764665721159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.205078125,0.0,1775.3116455078125,1895.4371337890625,0.0,1885.073486328125,0.9549798965454102,1.0,0.0,3.0,1.0,0.0
17909580,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.992393970489502,0.2647682130336761,0.213786244392395,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.9311928749084472,0.1966363936662674,0.1860798150300979,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.9739623665809632,0.223037987947464,0.155755802989006,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.904383897781372,0.1819470226764679,0.1722822040319442,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.8384249806404114,0.1446305215358734,0.6510976552963257,286.2109375,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54705810546875,286.2143859863281,1.0,0.3007783591747284,1.0,0.6499999761581421,0.0,1.0,-1.655075192451477,1.6550724506378174,2.6825771328731207e-06,1.2715539932250977,1.0,1.0,0.0,32.999874114990234,67.0,38946.109375,0.0,352.1197204589844,1.0,283.0511779785156,285.4208374023437,297.138671875,299.6942443847656,293.1499938964844,293.1499938964844,282.75,34727.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404419779777527,1.0,0.0,0.0,3.9251744747161865,3.925200939178467,1.0280427886755206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.91552734375,0.0,1851.1636962890625,1895.4371337890625,0.0,1943.34814453125,0.966243326663971,1.0,0.0,3.0,1.0,0.0
17909640,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.992393970489502,0.2647682130336761,0.213786244392395,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.9311928749084472,0.1966363936662674,0.1860798150300979,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.9739623665809632,0.223037987947464,0.155755802989006,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.904383897781372,0.1819470226764679,0.1722822040319442,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.8384249806404114,0.1446305215358734,0.6510976552963257,286.2109375,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54705810546875,286.2143859863281,1.0,0.3007783591747284,1.0,0.6499999761581421,0.0,1.0,-1.655075192451477,1.6550724506378174,2.6825771328731207e-06,1.2715539932250977,1.0,1.0,0.0,32.999874114990234,67.0,38946.109375,0.0,352.1197204589844,1.0,283.0511779785156,285.4208374023437,297.138671875,299.6942443847656,293.1499938964844,293.1499938964844,282.75,34727.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404419779777527,1.0,0.0,0.0,3.9251744747161865,3.925200939178467,1.0280427886755206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.91552734375,0.0,1851.1636962890625,1895.4371337890625,0.0,1943.34814453125,0.966243326663971,1.0,0.0,3.0,1.0,0.0
17909700,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.996739625930786,0.2657606899738312,0.230399414896965,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.9128730893135072,0.1976870596408844,0.1872034519910812,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.9574326276779176,0.2243149429559707,0.1567540019750595,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.888428807258606,0.182852029800415,0.173263594508171,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.8245019316673279,0.145019382238388,0.6535142660140991,286.10009765625,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.53350830078125,286.0833435058594,1.0,0.3071467280387878,1.0,0.6499999761581421,0.0,1.0,-1.6816455125808716,1.681642770767212,2.765870021903538e-06,1.2924702167510986,1.0,1.0,0.0,35.30833053588867,67.0,40408.19140625,0.0,372.9126281738281,1.0,282.7922058105469,285.2574157714844,297.2034912109375,299.9143981933594,293.1499938964844,293.1499938964844,282.75,35015.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750962495803833,1.0,0.0,0.0,3.941456079483032,3.941482782363892,1.036589196701243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.55126953125,0.0,1874.29541015625,1895.4371337890625,0.0,2033.783935546875,0.9701176285743712,1.0,0.0,3.0,1.0,0.0
17909760,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.977041721343994,0.2653121650218963,0.2391719222068786,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.8802819848060608,0.1985571533441543,0.1882553398609161,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.9203683733940125,0.2253810763359069,0.1576739698648452,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.8576892018318176,0.1835894137620926,0.1741853952407837,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.7960494160652161,0.1451904773712158,0.6554781794548035,286.0580749511719,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5123596191406,286.0591735839844,1.0,0.3144650757312774,1.0,0.6499999761581421,0.0,1.0,-1.7003792524337769,1.7003763914108276,2.8260747058084235e-06,1.307647943496704,1.0,1.0,0.0,39.69278335571289,70.0,40889.33984375,0.0,395.3722229003906,1.0,282.7547302246094,285.22735595703125,297.2052001953125,299.9051208496094,293.1499938964844,293.1499938964844,282.45001220703125,35238.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571872472763062,1.0,0.0,0.0,3.953989028930664,3.954015970230103,1.043191900862439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.02783203125,0.0,1892.2318115234373,1895.4371337890625,0.0,2087.947509765625,0.973099172115326,1.0,0.0,3.0,1.0,0.0
17909820,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.9251341819763184,0.2665069103240967,0.2398738414049148,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8387173414230347,0.1996212303638458,0.1896843761205673,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.8739491701126099,0.2267126590013504,0.1589322090148925,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.8185204863548279,0.1844609826803207,0.1754246056079864,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.7561327815055847,0.1451152563095092,0.6571407318115234,285.8624572753906,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4856262207031,285.8568725585937,1.0,0.322813481092453,1.0,0.6499999761581421,0.0,1.0,-1.7055929899215698,1.7055901288986206,2.842733238139772e-06,1.311678767204285,1.0,1.0,0.0,47.12042236328125,70.0,42045.66015625,0.0,420.4300537109375,1.0,282.4622497558594,284.9994201660156,297.2360534667969,300.0432434082031,293.1499938964844,293.1499938964844,282.45001220703125,35497.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711519002914429,1.0,0.0,0.0,3.9684414863586426,3.96846866607666,1.0508318837310071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.9638671875,0.0,1913.0572509765625,1895.4371337890625,0.0,2211.07421875,0.9765371084213256,1.0,0.0,3.0,1.0,0.0
17909880,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.9158021807670592,0.2670221030712127,0.2402945011854171,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8318012952804565,0.1998431086540222,0.1899664998054504,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520812988281,0.8662359714508057,0.2269969135522842,0.1591827422380447,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.852294921875,0.8115860819816589,0.1846368461847305,0.1756632477045059,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.7493664026260376,0.1450573354959488,0.6572251915931702,285.8519897460937,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4801330566406,285.85064697265625,1.0,0.3246902525424957,1.0,0.6499999761581421,0.0,1.0,-1.7071250677108765,1.7071222066879272,2.8476640636654338e-06,1.3128825426101685,1.0,1.0,0.0,48.73372268676758,73.0,42103.84765625,0.0,426.0071105957031,1.0,282.45635986328125,284.99249267578125,297.2238464355469,300.01806640625,293.1499938964844,293.1499938964844,282.1499938964844,35546.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720907926559448,1.0,0.0,0.0,3.9712107181549072,3.971237897872925,1.0522990123718046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.46875,0.0,1917.0648193359373,1895.4371337890625,0.0,2219.427001953125,0.9771957993507384,1.0,0.0,3.0,1.0,0.0
17909940,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.8847055435180664,0.2698492705821991,0.2429709136486053,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63995361328125,0.8049246668815613,0.2007054835557937,0.1911506503820419,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.837997555732727,0.2281381338834762,0.1602582186460495,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.7834264636039734,0.1852790564298629,0.1766365617513656,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.7241393327713013,0.1445802599191665,0.6567469239234924,285.6396484375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.455078125,285.6381225585937,1.0,0.3329545557498932,1.0,0.6499999761581421,0.0,1.0,-1.7136482000350952,1.7136452198028564,2.8687177291431e-06,1.3180097341537476,1.0,1.0,0.0,55.96038818359375,61.0,43293.796875,0.0,450.90472412109375,1.0,282.15460205078125,284.755126953125,297.2333984375,300.1018371582031,293.1499938964844,293.1499938964844,281.8500061035156,35730.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828319072723389,1.0,0.0,0.0,3.981456995010376,3.9814841747283936,1.0577360853858409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.95703125,0.0,1931.94189453125,1895.4371337890625,0.0,2315.603271484375,0.9796329140663148,1.0,0.0,3.0,1.0,0.0
17910000,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.8847055435180664,0.2698492705821991,0.2429709136486053,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63995361328125,0.8049246668815613,0.2007054835557937,0.1911506503820419,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.837997555732727,0.2281381338834762,0.1602582186460495,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.7834264636039734,0.1852790564298629,0.1766365617513656,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.7241393327713013,0.1445802599191665,0.6567469239234924,285.6396484375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.455078125,285.6381225585937,1.0,0.3329545557498932,1.0,0.6499999761581421,0.0,1.0,-1.7136482000350952,1.7136452198028564,2.8687177291431e-06,1.3180097341537476,1.0,1.0,0.0,55.96038818359375,61.0,43293.796875,0.0,450.90472412109375,1.0,282.15460205078125,284.755126953125,297.2333984375,300.1018371582031,293.1499938964844,293.1499938964844,281.8500061035156,35730.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828319072723389,1.0,0.0,0.0,3.981456995010376,3.9814841747283936,1.0577360853858409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.95703125,0.0,1931.94189453125,1895.4371337890625,0.0,2315.603271484375,0.9796329140663148,1.0,0.0,3.0,1.0,0.0
17910060,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.8814691305160522,0.2727573812007904,0.2456217259168625,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.7999404668807983,0.2012741565704345,0.1918114125728607,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.8334383368492126,0.2289546132087707,0.1609233319759369,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.7783710956573486,0.1856405287981033,0.1770982593297958,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.7183435559272766,0.1438802033662796,0.6541250944137573,285.42791748046875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43194580078125,285.4259948730469,1.0,0.334385335445404,1.0,0.6499999761581421,0.0,1.0,-1.715832233428955,1.715829372406006,2.8757915515598143e-06,1.319729208946228,1.0,1.0,0.0,57.6015510559082,49.0,44375.57421875,0.0,457.008056640625,1.0,281.857177734375,284.5196228027344,297.2452087402344,300.178955078125,293.1499938964844,293.1499938964844,281.54998779296875,35839.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791243851184845,1.0,0.0,0.0,3.987547874450684,3.98757529258728,1.0609747960188542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.6396484375,0.0,1940.822021484375,1895.4371337890625,0.0,2391.655029296875,0.9810816049575806,1.0,0.0,3.0,1.0,0.0
17910120,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.8814691305160522,0.2727573812007904,0.2456217259168625,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.7999404668807983,0.2012741565704345,0.1918114125728607,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.8334383368492126,0.2289546132087707,0.1609233319759369,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.7783710956573486,0.1856405287981033,0.1770982593297958,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.7183435559272766,0.1438802033662796,0.6541250944137573,285.42791748046875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43194580078125,285.4259948730469,1.0,0.334385335445404,1.0,0.6499999761581421,0.0,1.0,-1.715832233428955,1.715829372406006,2.8757915515598143e-06,1.319729208946228,1.0,1.0,0.0,57.6015510559082,49.0,44375.57421875,0.0,457.008056640625,1.0,281.857177734375,284.5196228027344,297.2452087402344,300.178955078125,293.1499938964844,293.1499938964844,281.54998779296875,35839.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791243851184845,1.0,0.0,0.0,3.987547874450684,3.98757529258728,1.0609747960188542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.6396484375,0.0,1940.822021484375,1895.4371337890625,0.0,2391.655029296875,0.9810816049575806,1.0,0.0,3.0,1.0,0.0
17910180,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8954052329063416,0.2756752669811249,0.2481485158205032,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.8100723624229431,0.201651856303215,0.1921094357967376,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.8434281349182129,0.2295530587434768,0.1613024920225143,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.788064181804657,0.1858283877372741,0.1772131323814392,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.7249723076820374,0.1430439203977584,0.650034487247467,285.2084655761719,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4108581542969,285.2061767578125,1.0,0.3313295245170593,1.0,0.6499999761581421,0.0,1.0,-1.7149072885513306,1.7149044275283811,2.872767254302744e-06,1.3189791440963743,1.0,1.0,0.0,54.99091339111328,37.0,45377.1640625,0.0,448.828369140625,1.0,281.5572204589844,284.27740478515625,297.2610168457031,300.2568664550781,293.1499938964844,293.1499938964844,281.25,35904.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986422181129456,1.0,0.0,0.0,3.991166591644287,3.991194248199463,1.0629014468577225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.421875,0.0,1946.111083984375,1895.4371337890625,0.0,2459.017578125,0.9819422960281372,1.0,0.0,3.0,1.0,0.0
17910240,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8954052329063416,0.2756752669811249,0.2481485158205032,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.8100723624229431,0.201651856303215,0.1921094357967376,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.8434281349182129,0.2295530587434768,0.1613024920225143,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.788064181804657,0.1858283877372741,0.1772131323814392,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.7249723076820374,0.1430439203977584,0.650034487247467,285.2084655761719,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4108581542969,285.2061767578125,1.0,0.3313295245170593,1.0,0.6499999761581421,0.0,1.0,-1.7149072885513306,1.7149044275283811,2.872767254302744e-06,1.3189791440963743,1.0,1.0,0.0,54.99091339111328,37.0,45377.1640625,0.0,448.828369140625,1.0,281.5572204589844,284.27740478515625,297.2610168457031,300.2568664550781,293.1499938964844,293.1499938964844,281.25,35904.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986422181129456,1.0,0.0,0.0,3.991166591644287,3.991194248199463,1.0629014468577225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.421875,0.0,1946.111083984375,1895.4371337890625,0.0,2459.017578125,0.9819422960281372,1.0,0.0,3.0,1.0,0.0
17910300,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9081107974052428,0.2771206200122833,0.2493743896484375,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8194342255592346,0.2017980366945266,0.1921719014644622,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8533120155334473,0.229802519083023,0.1614246219396591,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7976982593536377,0.1858834475278854,0.1771878451108932,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7321351766586304,0.1425988972187042,0.6476433873176575,285.05584716796875,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4012145996094,285.034423828125,1.0,0.3285514712333679,1.0,0.6499999761581421,0.0,1.0,-1.7136998176574707,1.7136969566345217,2.868835281333304e-06,1.3180104494094849,1.0,1.0,0.0,52.5533332824707,37.0,46293.62890625,0.0,440.9950256347656,1.0,281.2920837402344,284.0815734863281,297.29400634765625,300.4048156738281,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044490814208984,1.0,0.0,0.0,3.992380619049072,3.992408275604248,1.0635482112775207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.40478515625,0.0,1947.887451171875,1895.4371337890625,0.0,2512.171875,0.982231080532074,1.0,0.0,3.0,1.0,0.0
17910360,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9260963797569276,0.2784670293331146,0.2504852712154388,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8314840197563171,0.2018740773200988,0.1921464949846267,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8667039275169373,0.2299645543098449,0.1614682078361511,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8103654980659485,0.1858735978603363,0.1770800054073333,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7419309616088867,0.1421039849519729,0.6449378728866577,284.9805603027344,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3912048339844,284.978271484375,1.0,0.3250932395458221,1.0,0.6499999761581421,0.0,1.0,-1.7116785049438477,1.7116756439208984,2.862281917259679e-06,1.3164063692092896,1.0,1.0,0.0,49.57316589355469,25.0,46313.8984375,0.0,431.112548828125,1.0,281.2539367675781,284.0278625488281,297.27886962890625,300.3345947265625,293.1499938964844,293.1499938964844,280.95001220703125,35943.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054813742637634,1.0,0.0,0.0,3.9933133125305176,3.993340730667114,1.064045136445202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.17626953125,0.0,1949.252685546875,1895.4371337890625,0.0,2521.644775390625,0.9824528694152832,1.0,0.0,3.0,1.0,0.0
17910420,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9760755300521852,0.2812089025974273,0.25262650847435,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8689496517181396,0.2020104080438614,0.1919824182987213,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9085406064987184,0.2302732020616531,0.1614634841680526,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8457642197608948,0.1858398914337158,0.1767559647560119,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7737234830856323,0.1411120593547821,0.6391006708145142,284.8367614746094,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373291015625,284.8479919433594,1.0,0.3165951073169708,1.0,0.6499999761581421,0.0,1.0,-1.7066493034362793,1.7066465616226196,2.8459996883611893e-06,1.312401294708252,0.8564717769622803,0.8564717769622803,0.0,42.29676818847656,25.0,46568.81640625,0.0,407.0267028808594,1.0,280.9555969238281,283.9022827148437,297.2819519042969,300.3576354980469,293.1499938964844,293.1499938964844,281.25,42937.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810219407081604,1.0,0.0,0.0,3.765526056289673,3.765552520751953,9.461164722779358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.01025390625,0.0,1719.083740234375,1895.4371337890625,0.0,2565.2138671875,0.935940682888031,1.0,0.0,3.0,1.0,0.0
17910480,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9760755300521852,0.2812089025974273,0.25262650847435,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8689496517181396,0.2020104080438614,0.1919824182987213,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9085406064987184,0.2302732020616531,0.1614634841680526,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8457642197608948,0.1858398914337158,0.1767559647560119,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7737234830856323,0.1411120593547821,0.6391006708145142,284.8367614746094,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373291015625,284.8479919433594,1.0,0.3165951073169708,1.0,0.6499999761581421,0.0,1.0,-1.7066493034362793,1.7066465616226196,2.8459996883611893e-06,1.312401294708252,0.8564717769622803,0.8564717769622803,0.0,42.29676818847656,25.0,46568.81640625,0.0,407.0267028808594,1.0,280.9555969238281,283.9022827148437,297.2819519042969,300.3576354980469,293.1499938964844,293.1499938964844,281.25,42937.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810219407081604,1.0,0.0,0.0,3.765526056289673,3.765552520751953,9.461164722779358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.01025390625,0.0,1719.083740234375,1895.4371337890625,0.0,2565.2138671875,0.935940682888031,1.0,0.0,3.0,1.0,0.0
17910540,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.2863918840885162,0.2559674978256225,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8916677832603455,0.2030327022075653,0.1925897002220153,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9358047842979432,0.2316866666078567,0.1621466428041458,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8667489290237427,0.1866302192211151,0.1771608293056488,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.791998565196991,0.1408248841762542,0.636309802532196,285.0461120605469,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37176513671875,285.041748046875,1.0,0.3103146255016327,1.0,0.6499999761581421,0.0,1.0,-1.6854547262191772,1.6854519844055176,2.78170955425594e-06,1.298564076423645,1.0,1.0,0.0,38.85951614379883,25.0,45815.453125,0.0,390.6337890625,1.0,281.2435913085937,284.0866394042969,297.2384033203125,300.19744873046875,293.1499938964844,293.1499938964844,280.95001220703125,33657.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954158186912537,1.0,0.0,0.0,3.863802909851074,3.863828659057617,9.961464684238308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.47412109375,0.0,1765.7413330078125,1895.4371337890625,0.0,2429.58935546875,0.951637864112854,1.0,0.0,3.0,1.0,0.0
17910600,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.2863918840885162,0.2559674978256225,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8916677832603455,0.2030327022075653,0.1925897002220153,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9358047842979432,0.2316866666078567,0.1621466428041458,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8667489290237427,0.1866302192211151,0.1771608293056488,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.791998565196991,0.1408248841762542,0.636309802532196,285.0461120605469,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37176513671875,285.041748046875,1.0,0.3103146255016327,1.0,0.6499999761581421,0.0,1.0,-1.6854547262191772,1.6854519844055176,2.78170955425594e-06,1.298564076423645,1.0,1.0,0.0,38.85951614379883,25.0,45815.453125,0.0,390.6337890625,1.0,281.2435913085937,284.0866394042969,297.2384033203125,300.19744873046875,293.1499938964844,293.1499938964844,280.95001220703125,33657.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954158186912537,1.0,0.0,0.0,3.863802909851074,3.863828659057617,9.961464684238308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.47412109375,0.0,1765.7413330078125,1895.4371337890625,0.0,2429.58935546875,0.951637864112854,1.0,0.0,3.0,1.0,0.0
17910660,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9967938661575316,0.2947648167610168,0.2306670546531677,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9238553047180176,0.2037720531225204,0.1933032870292663,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9696586728096008,0.2326231598854065,0.162855178117752,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8958389759063721,0.187172383069992,0.1776746809482574,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8167277574539185,0.1405323892831802,0.6346471905708313,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38482666015625,284.8590087890625,1.0,0.3056275248527527,1.0,0.6499999761581421,0.0,1.0,-1.6793038845062256,1.679301142692566,2.758691834969796e-06,1.2908133268356323,0.8596891760826111,0.8596891760826111,0.0,35.29444122314453,43.0,46037.34375,0.0,371.5878601074219,1.0,280.9564514160156,283.9081115722656,297.3121337890625,300.3504333496094,293.1499938964844,293.1499938964844,281.25,41019.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030080795288086,1.0,0.0,0.0,3.720222234725952,3.720247745513916,9.23487618820218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.81591796875,0.0,1650.9825439453125,1895.4371337890625,0.0,2498.95947265625,0.9239715933799744,1.0,0.0,3.0,1.0,0.0
17910720,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9967938661575316,0.2947648167610168,0.2306670546531677,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9238553047180176,0.2037720531225204,0.1933032870292663,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9696586728096008,0.2326231598854065,0.162855178117752,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8958389759063721,0.187172383069992,0.1776746809482574,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8167277574539185,0.1405323892831802,0.6346471905708313,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38482666015625,284.8590087890625,1.0,0.3056275248527527,1.0,0.6499999761581421,0.0,1.0,-1.6793038845062256,1.679301142692566,2.758691834969796e-06,1.2908133268356323,0.8596891760826111,0.8596891760826111,0.0,35.29444122314453,43.0,46037.34375,0.0,371.5878601074219,1.0,280.9564514160156,283.9081115722656,297.3121337890625,300.3504333496094,293.1499938964844,293.1499938964844,281.25,41019.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030080795288086,1.0,0.0,0.0,3.720222234725952,3.720247745513916,9.23487618820218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.81591796875,0.0,1650.9825439453125,1895.4371337890625,0.0,2498.95947265625,0.9239715933799744,1.0,0.0,3.0,1.0,0.0
17910780,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9980059266090392,0.3032221794128418,0.2374540120363235,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9171063899993896,0.2049819529056549,0.1942751854658126,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9637327194213868,0.2341653704643249,0.1637677252292633,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8898127675056458,0.1881509870290756,0.1784422397613525,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.810488760471344,0.140703335404396,0.6347429156303406,285.0625305175781,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4021911621094,285.0624694824219,1.0,0.3090278804302215,1.0,0.6499999761581421,0.0,1.0,-1.6907249689102173,1.6907222270965576,2.79453138318786e-06,1.2994842529296875,1.0,1.0,0.0,36.3221549987793,61.0,45785.3984375,0.0,380.8025512695313,1.0,281.2433166503906,284.1015625,297.26910400390625,300.20587158203125,293.1499938964844,293.1499938964844,280.95001220703125,33024.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905133366584778,1.0,0.0,0.0,3.8285024166107178,3.828527450561523,9.780276286619485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.732421875,0.0,1717.62353515625,1895.4371337890625,0.0,2385.026611328125,0.9431913495063782,1.0,0.0,3.0,1.0,0.0
17910840,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9980059266090392,0.3032221794128418,0.2374540120363235,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9171063899993896,0.2049819529056549,0.1942751854658126,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9637327194213868,0.2341653704643249,0.1637677252292633,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8898127675056458,0.1881509870290756,0.1784422397613525,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.810488760471344,0.140703335404396,0.6347429156303406,285.0625305175781,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4021911621094,285.0624694824219,1.0,0.3090278804302215,1.0,0.6499999761581421,0.0,1.0,-1.6907249689102173,1.6907222270965576,2.79453138318786e-06,1.2994842529296875,1.0,1.0,0.0,36.3221549987793,61.0,45785.3984375,0.0,380.8025512695313,1.0,281.2433166503906,284.1015625,297.26910400390625,300.20587158203125,293.1499938964844,293.1499938964844,280.95001220703125,33024.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905133366584778,1.0,0.0,0.0,3.8285024166107178,3.828527450561523,9.780276286619485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.732421875,0.0,1717.62353515625,1895.4371337890625,0.0,2385.026611328125,0.9431913495063782,1.0,0.0,3.0,1.0,0.0
