time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910900,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9990000128746032,0.3053007125854492,0.2483798265457153,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9049429297447203,0.2055331915616989,0.1949445009231567,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9516117572784424,0.2348309904336929,0.1643702387809753,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8788406252861023,0.1885950714349746,0.1790020912885666,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8000943660736084,0.1407562345266342,0.6355907320976257,284.93170166015625,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.40057373046875,284.91326904296875,1.0,0.3133310377597809,1.0,0.6499999761581421,0.0,1.0,-1.7070543766021729,1.7070516347885132,2.846772986231372e-06,1.312289834022522,0.949063241481781,0.949063241481781,0.0,38.06392288208008,61.0,46995.59765625,0.0,394.9635620117188,1.0,280.9931030273437,283.923828125,297.3503112792969,300.4585876464844,293.1499938964844,293.1499938964844,280.95001220703125,34678.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984927296638489,1.0,0.0,0.0,3.8526127338409424,3.852638483047485,9.90384819488099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.1083984375,0.0,1760.0489501953125,1895.4371337890625,0.0,2457.652587890625,0.948784589767456,1.0,0.0,3.0,1.0,0.0
17910960,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.305473655462265,0.2637578248977661,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8880701661109924,0.205889031291008,0.195436879992485,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9320725798606871,0.2352458089590072,0.1647877544164657,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8627533316612244,0.1888584941625595,0.1794024258852005,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7846012115478516,0.1406104117631912,0.6357330083847046,284.90692138671875,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3884582519531,284.9138488769531,1.0,0.3190764486789703,1.0,0.6499999761581421,0.0,1.0,-1.7272577285766602,1.7272547483444214,2.9122734304110054e-06,1.3281681537628174,0.9176311492919922,0.9176311492919922,0.0,40.72906112670898,64.0,47284.08984375,0.0,414.334716796875,1.0,280.9560852050781,283.9275817871094,297.3547668457031,300.4418640136719,293.1499938964844,293.1499938964844,280.6499938964844,37435.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029530644416809,1.0,0.0,0.0,3.797233819961548,3.797259569168091,9.62117155722808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.36181640625,0.0,1714.3992919921875,1895.4371337890625,0.0,2498.455322265625,0.9390867948532104,1.0,0.0,3.0,1.0,0.0
17911020,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9801264405250548,0.3041655421257019,0.2741138637065887,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.855676531791687,0.2063445895910263,0.1961437612771988,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8947163820266724,0.235789880156517,0.1653767824172973,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8325604796409607,0.1891587525606155,0.1799598038196563,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7547462582588196,0.1400475353002548,0.6347236037254333,284.8404235839844,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3571472167969,284.8547668457031,1.0,0.3265192210674286,1.0,0.6499999761581421,0.0,1.0,-1.741279125213623,1.7412761449813845,2.95872973765654e-06,1.3395543098449707,0.8162891864776611,0.8162891864776611,0.0,46.338111877441406,64.0,47810.48828125,0.0,439.0281066894531,1.0,280.6613464355469,283.86505126953125,297.3661499023437,300.5281066894531,293.1499938964844,293.1499938964844,280.6499938964844,43888.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139033913612366,1.0,0.0,0.0,3.5526695251464844,3.5526938438415527,8.421760639976128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.2529296875,0.0,1485.0010986328125,1895.4371337890625,0.0,2599.18505859375,0.8897175192832947,1.0,0.0,3.0,1.0,0.0
17911080,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9742499589920044,0.3042912781238556,0.2740787267684936,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8503952026367188,0.2064127922058105,0.1962352991104126,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.888872504234314,0.2358762174844741,0.1654524356126785,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8276185989379883,0.1892045587301254,0.1800316423177719,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.749923825263977,0.1399630606174469,0.634513258934021,284.86395263671875,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3543395996094,284.8764343261719,1.0,0.3273561000823974,1.0,0.6499999761581421,0.0,1.0,-1.7398487329483032,1.739845871925354,2.95403583550069e-06,1.3384445905685425,0.8241596221923828,0.8241596221923828,0.0,47.34041213989258,67.0,47786.83984375,0.0,441.5001831054688,1.0,280.6573791503906,283.8856811523437,297.35595703125,300.5055236816406,293.1499938964844,293.1499938964844,280.95001220703125,42948.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138334155082703,1.0,0.0,0.0,3.529715776443481,3.5297398567199707,8.313287480632425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.953125,0.0,1453.6986083984375,1895.4371337890625,0.0,2598.53857421875,0.8849136829376221,1.0,0.0,3.0,1.0,0.0
17911140,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9452821612358092,0.3075914978981018,0.2763773202896118,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8266763687133789,0.2074766457080841,0.1973020285367965,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8623718619346619,0.2372019290924072,0.1663971990346908,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.803905725479126,0.1900493204593658,0.1809022575616836,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7276291251182556,0.1396679431200027,0.6336116790771484,285.0406494140625,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34783935546875,285.0368957519531,1.0,0.3340657651424408,1.0,0.6499999761581421,0.0,1.0,-1.745856761932373,1.7458537817001345,2.973670461869915e-06,1.343017339706421,0.9693602323532104,0.9693602323532104,0.0,53.12340545654297,70.0,47614.35546875,0.0,462.0840759277344,1.0,280.9424133300781,284.0274963378906,297.29638671875,300.3544006347656,293.1499938964844,293.1499938964844,280.6499938964844,32349.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037558794021606,1.0,0.0,0.0,3.692738771438599,3.692762613296509,9.098933446693992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.79345703125,0.0,1553.607177734375,1895.4371337890625,0.0,2505.813720703125,0.9121902585029602,1.0,0.0,3.0,1.0,0.0
17911200,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9452821612358092,0.3075914978981018,0.2763773202896118,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8266763687133789,0.2074766457080841,0.1973020285367965,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8623718619346619,0.2372019290924072,0.1663971990346908,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.803905725479126,0.1900493204593658,0.1809022575616836,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7276291251182556,0.1396679431200027,0.6336116790771484,285.0406494140625,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34783935546875,285.0368957519531,1.0,0.3340657651424408,1.0,0.6499999761581421,0.0,1.0,-1.745856761932373,1.7458537817001345,2.973670461869915e-06,1.343017339706421,0.9693602323532104,0.9693602323532104,0.0,53.12340545654297,70.0,47614.35546875,0.0,462.0840759277344,1.0,280.9424133300781,284.0274963378906,297.29638671875,300.3544006347656,293.1499938964844,293.1499938964844,280.6499938964844,32349.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037558794021606,1.0,0.0,0.0,3.692738771438599,3.692762613296509,9.098933446693992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.79345703125,0.0,1553.607177734375,1895.4371337890625,0.0,2505.813720703125,0.9121902585029602,1.0,0.0,3.0,1.0,0.0
17911260,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9323406219482422,0.309542179107666,0.2784496247768402,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8163813352584839,0.2079060226678848,0.1979729384183883,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.851162314414978,0.2376877963542938,0.1669702529907226,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7928489446640015,0.1903680115938186,0.1814559251070022,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7177259922027588,0.139393463730812,0.6333688497543335,284.8681335449219,284.95001220703125,297.3437805175781,294.3238525390625,297.3411560058594,297.3437805175781,284.86016845703125,1.0,0.3377065062522888,1.0,0.6499999761581421,0.0,1.0,-1.7502145767211914,1.7502115964889526,2.988125970659894e-06,1.3464630842208862,0.8587273359298706,0.8587273359298706,0.0,56.17871856689453,70.0,48362.12890625,0.0,473.8667907714844,1.0,280.6806335449219,283.83563232421875,297.36834716796875,300.5736694335937,293.1499938964844,293.1499938964844,280.6499938964844,37598.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127380609512329,1.0,0.0,0.0,3.66667914390564,3.666703701019287,8.970964131549408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.34521484375,0.0,1563.8172607421875,1895.4371337890625,0.0,2588.430419921875,0.907768487930298,1.0,0.0,3.0,1.0,0.0
17911320,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9241189360618592,0.310688316822052,0.2795386910438537,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8097238540649414,0.2080676704645156,0.1982291489839553,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.844248354434967,0.2378619015216827,0.1671692579984665,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7859259247779846,0.1904667168855667,0.18165123462677,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7112175822257996,0.1391351073980331,0.6326745748519897,284.8818359375,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3399658203125,284.890625,1.0,0.339844673871994,1.0,0.6499999761581421,0.0,1.0,-1.751470685005188,1.7514677047729492,2.9922953217464965e-06,1.3474524021148682,0.8465735912322998,0.8465735912322998,0.0,58.15288543701172,58.0,48156.40625,0.0,480.5340576171875,1.0,280.6573181152344,283.8756408691406,297.3546447753906,300.51806640625,293.1499938964844,293.1499938964844,280.95001220703125,39996.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143787384033203,1.0,0.0,0.0,3.5687429904937744,3.568766832351685,8.498138868162641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.78271484375,0.0,1473.8658447265625,1895.4371337890625,0.0,2603.57373046875,0.8901718258857727,1.0,0.0,3.0,1.0,0.0
17911380,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9302400946617126,0.3148978054523468,0.2829619348049164,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8119794130325317,0.2090366929769516,0.1989692896604538,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.846589207649231,0.2390339374542236,0.1678247302770614,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7880436182022095,0.1912330240011215,0.1822113841772079,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7116939425468445,0.1388911455869674,0.6309104561805725,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3399353027344,285.0469055175781,1.0,0.3396565318107605,1.0,0.6499999761581421,0.0,1.0,-1.75580894947052,1.7558058500289917,3.0066482850088505e-06,1.350811004638672,0.9951388835906982,0.9951388835906982,0.0,57.89106369018555,46.0,47927.1328125,0.0,482.4716796875,1.0,280.9427490234375,284.0150146484375,297.3016357421875,300.3795166015625,293.1499938964844,293.1499938964844,280.6499938964844,31828.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805540919303894,1.0,0.0,0.0,3.733504056930542,3.7335281372070312,9.300933925260324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.98974609375,0.0,1596.1416015625,1895.4371337890625,0.0,2522.19189453125,0.9210254549980164,1.0,0.0,3.0,1.0,0.0
17911440,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9302400946617126,0.3148978054523468,0.2829619348049164,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8119794130325317,0.2090366929769516,0.1989692896604538,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.846589207649231,0.2390339374542236,0.1678247302770614,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7880436182022095,0.1912330240011215,0.1822113841772079,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7116939425468445,0.1388911455869674,0.6309104561805725,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3399353027344,285.0469055175781,1.0,0.3396565318107605,1.0,0.6499999761581421,0.0,1.0,-1.75580894947052,1.7558058500289917,3.0066482850088505e-06,1.350811004638672,0.9951388835906982,0.9951388835906982,0.0,57.89106369018555,46.0,47927.1328125,0.0,482.4716796875,1.0,280.9427490234375,284.0150146484375,297.3016357421875,300.3795166015625,293.1499938964844,293.1499938964844,280.6499938964844,31828.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805540919303894,1.0,0.0,0.0,3.733504056930542,3.7335281372070312,9.300933925260324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.98974609375,0.0,1596.1416015625,1895.4371337890625,0.0,2522.19189453125,0.9210254549980164,1.0,0.0,3.0,1.0,0.0
17911500,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9413395524024964,0.3166675269603729,0.2847231924533844,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8188638091087341,0.2094001173973083,0.1993561834096908,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8538684248924255,0.2394359856843948,0.1681680828332901,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7951437830924988,0.1915099024772644,0.182506114244461,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7171602845191956,0.1387189030647277,0.6301410794258118,284.89227294921875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3382873535156,284.8729858398437,1.0,0.3381056785583496,1.0,0.6499999761581421,0.0,1.0,-1.7582329511642456,1.7582299709320068,3.014745061591384e-06,1.3527333736419678,0.9008908867836,0.9008908867836,0.0,56.167457580566406,46.0,48776.51953125,0.0,478.83538818359375,1.0,280.6954650878906,283.8197326660156,297.3682861328125,300.6070861816406,293.1499938964844,293.1499938964844,280.6499938964844,35165.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136561512947083,1.0,0.0,0.0,3.7495155334472656,3.749540328979492,9.38088078328292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.55615234375,0.0,1640.3128662109375,1895.4371337890625,0.0,2596.902587890625,0.9249556064605712,1.0,0.0,3.0,1.0,0.0
17911560,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9533297419548036,0.3181104660034179,0.2860249876976013,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8266018629074097,0.2095663994550705,0.1995008885860443,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8623338937759399,0.2395934909582138,0.1682781130075454,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.803314745426178,0.1916048526763916,0.1825786679983139,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7232843637466431,0.1383999288082122,0.6285848021507263,284.8570861816406,284.95001220703125,297.53857421875,294.3222351074219,297.5147705078125,297.33380126953125,284.852783203125,1.0,0.3356602489948272,0.9589293599128724,0.6499999761581421,0.2000000029802322,1.0,-1.7583245038986206,1.5514246225357056,0.2068999111652374,1.146806240081787,0.8484874367713928,0.8484874367713928,0.0,54.06478118896485,34.0,47201.9375,0.0,471.9886169433594,1.0,280.65692138671875,283.7823486328125,297.3538513183594,300.5253601074219,293.1499938964844,293.1499938964844,280.95001220703125,39944.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166207075119019,1.0,0.0,0.0,3.6286001205444336,3.628624677658081,8.785602290117822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.5400390625,0.0,1538.827880859375,1895.4371337890625,0.0,2624.29150390625,0.902712881565094,1.0,0.0,3.0,1.0,0.0
17911620,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9864895939826964,0.3214691579341888,0.2887317538261413,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.8524838089942932,0.2100443392992019,0.1996963620185852,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.8913345336914062,0.2401240020990371,0.1684506982564926,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8287599086761475,0.1919290423393249,0.1826301962137222,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.7439709901809692,0.1378503441810608,0.6249411702156067,284.80426025390625,284.95001220703125,297.6188049316406,294.3191223144531,297.4709167480469,297.3287658691406,284.7969055175781,1.0,0.3287222385406494,0.8767880201339722,0.6499999761581421,0.6000000238418579,1.0,-1.7576971054077148,0.8536185622215271,0.904078483581543,0.4508163034915924,0.7502653002738953,0.7502653002738953,0.0,47.997657775878906,25.0,38662.25,0.0,452.0350646972656,1.0,280.9414978027344,283.6930236816406,297.18328857421875,299.8724060058594,293.1499938964844,293.1499938964844,281.25,45381.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876863479614258,1.0,0.0,0.0,3.353328227996826,3.35335111618042,7.503181791435054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.25,0.0,1291.962158203125,1895.4371337890625,0.0,2359.41796875,0.8442397117614746,1.0,0.0,3.0,1.0,0.0
17911680,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9864895939826964,0.3214691579341888,0.2887317538261413,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.8524838089942932,0.2100443392992019,0.1996963620185852,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.8913345336914062,0.2401240020990371,0.1684506982564926,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8287599086761475,0.1919290423393249,0.1826301962137222,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.7439709901809692,0.1378503441810608,0.6249411702156067,284.80426025390625,284.95001220703125,297.6188049316406,294.3191223144531,297.4709167480469,297.3287658691406,284.7969055175781,1.0,0.3287222385406494,0.8767880201339722,0.6499999761581421,0.6000000238418579,1.0,-1.7576971054077148,0.8536185622215271,0.904078483581543,0.4508163034915924,0.7502653002738953,0.7502653002738953,0.0,47.997657775878906,25.0,38662.25,0.0,452.0350646972656,1.0,280.9414978027344,283.6930236816406,297.18328857421875,299.8724060058594,293.1499938964844,293.1499938964844,281.25,45381.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876863479614258,1.0,0.0,0.0,3.353328227996826,3.35335111618042,7.503181791435054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.25,0.0,1291.962158203125,1895.4371337890625,0.0,2359.41796875,0.8442397117614746,1.0,0.0,3.0,1.0,0.0
17911740,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9990000128746032,0.328353613615036,0.2780505120754242,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8793559074401855,0.2108100801706314,0.2001441270112991,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.921866774559021,0.241029143333435,0.1688582897186279,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8533905744552612,0.1925198137760162,0.1829204857349395,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.7651799321174622,0.1375340968370437,0.6222642660140991,284.9315185546875,284.95001220703125,297.6982421875,294.31475830078125,297.4872436523437,297.3398132324219,284.92840576171875,1.0,0.3200612068176269,0.794646680355072,0.6499999761581421,1.0,1.0,-1.7330793142318726,0.7162280678749084,1.0168511867523191,0.3137740194797516,0.8020153045654297,0.8020153045654297,0.0,42.72986602783203,25.0,35500.38671875,0.0,423.9589538574219,1.0,281.2376708984375,283.8443603515625,297.0943603515625,299.44677734375,293.1499938964844,293.1499938964844,281.54998779296875,37843.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371091246604919,1.0,0.0,0.0,3.252202033996582,3.252222776412964,7.057458901726932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.81103515625,0.0,1146.2880859375,1895.4371337890625,0.0,1915.0047607421875,0.8178626298904419,1.0,0.0,3.0,1.0,0.0
17911800,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9990000128746032,0.328353613615036,0.2780505120754242,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8793559074401855,0.2108100801706314,0.2001441270112991,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.921866774559021,0.241029143333435,0.1688582897186279,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8533905744552612,0.1925198137760162,0.1829204857349395,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.7651799321174622,0.1375340968370437,0.6222642660140991,284.9315185546875,284.95001220703125,297.6982421875,294.31475830078125,297.4872436523437,297.3398132324219,284.92840576171875,1.0,0.3200612068176269,0.794646680355072,0.6499999761581421,1.0,1.0,-1.7330793142318726,0.7162280678749084,1.0168511867523191,0.3137740194797516,0.8020153045654297,0.8020153045654297,0.0,42.72986602783203,25.0,35500.38671875,0.0,423.9589538574219,1.0,281.2376708984375,283.8443603515625,297.0943603515625,299.44677734375,293.1499938964844,293.1499938964844,281.54998779296875,37843.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371091246604919,1.0,0.0,0.0,3.252202033996582,3.252222776412964,7.057458901726932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.81103515625,0.0,1146.2880859375,1895.4371337890625,0.0,1915.0047607421875,0.8178626298904419,1.0,0.0,3.0,1.0,0.0
17911860,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9990000128746032,0.3344597220420837,0.2615233361721039,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8986385464668274,0.2114962339401245,0.2006005346775055,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9447391629219056,0.2418297529220581,0.1692637503147125,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8713584542274475,0.1930886358022689,0.1832711547613144,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7808526754379272,0.137609988451004,0.6216511726379395,285.0693664550781,284.95001220703125,297.7461853027344,294.31158447265625,297.5184936523437,297.3595886230469,285.0717468261719,1.0,0.3159217238426208,0.8084622025489807,0.6499999761581421,1.0,1.0,-1.7239207029342651,0.7105467319488525,1.0133739709854126,0.3151057660579681,0.912680447101593,0.912680447101593,0.0,40.03850173950195,25.0,34931.8203125,0.0,408.30767822265625,1.0,281.5066223144531,283.993408203125,297.1037292480469,299.330322265625,293.1499938964844,293.1499938964844,281.54998779296875,31265.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115523815155029,1.0,0.0,0.0,3.35705304145813,3.357073307037353,7.519859082094627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.7568359375,0.0,1198.438232421875,1895.4371337890625,0.0,1703.087890625,0.8382383584976196,1.0,0.0,3.0,1.0,0.0
17911920,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.3390448689460754,0.2537315487861633,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9084852933883668,0.2119623720645904,0.2010042071342468,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9556461572647096,0.242365077137947,0.1696178317070007,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8805245757102966,0.1934786438941955,0.1836012303829193,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.788751482963562,0.1377185881137848,0.621842086315155,285.0464172363281,284.95001220703125,297.7767944335937,294.309326171875,297.5399780273437,297.374755859375,285.0397033691406,1.0,0.3135014772415161,0.8173328042030334,0.6499999761581421,1.0,1.0,-1.716099500656128,0.7070039510726929,1.009095549583435,0.3131748139858246,0.926730751991272,0.926730751991272,0.0,38.724029541015625,43.0,34901.05859375,0.0,399.9924011230469,1.0,281.53857421875,283.955322265625,297.1645202636719,299.4242248535156,293.1499938964844,293.1499938964844,281.25,30555.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703953206539154,1.0,0.0,0.0,3.458848237991333,3.458869695663452,7.982820307006477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.1142578125,0.0,1292.1138916015625,1895.4371337890625,0.0,1642.089599609375,0.8581259846687317,1.0,0.0,3.0,1.0,0.0
17911980,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.3483296632766723,0.2563202977180481,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9065482020378112,0.2125631123781204,0.2017577588558197,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9535096883773804,0.2429468333721161,0.1701991707086563,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8786267638206482,0.193937286734581,0.1842062920331955,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7863057851791382,0.1376750618219375,0.6221987009048462,284.8781433105469,284.95001220703125,297.8544311523437,294.3029479980469,297.5871276855469,297.4006042480469,284.88818359375,1.0,0.31553515791893,0.8400188684463501,0.6499999761581421,1.0,1.0,-1.7219423055648804,0.7097129225730896,1.0122294425964355,0.314361035823822,0.7965142726898193,0.7965142726898193,0.0,39.21282196044922,61.0,35264.140625,0.0,404.7574157714844,1.0,281.25897216796875,283.8049621582031,297.3121032714844,299.674560546875,293.1499938964844,293.1499938964844,281.54998779296875,40861.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118132710456848,1.0,0.0,0.0,3.2999207973480225,3.2999424934387207,7.266082775458926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.96044921875,0.0,1210.3348388671875,1895.4371337890625,0.0,1705.198974609375,0.8318693041801453,1.0,0.0,3.0,1.0,0.0
17912040,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.3483296632766723,0.2563202977180481,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9065482020378112,0.2125631123781204,0.2017577588558197,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9535096883773804,0.2429468333721161,0.1701991707086563,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8786267638206482,0.193937286734581,0.1842062920331955,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7863057851791382,0.1376750618219375,0.6221987009048462,284.8781433105469,284.95001220703125,297.8544311523437,294.3029479980469,297.5871276855469,297.4006042480469,284.88818359375,1.0,0.31553515791893,0.8400188684463501,0.6499999761581421,1.0,1.0,-1.7219423055648804,0.7097129225730896,1.0122294425964355,0.314361035823822,0.7965142726898193,0.7965142726898193,0.0,39.21282196044922,61.0,35264.140625,0.0,404.7574157714844,1.0,281.25897216796875,283.8049621582031,297.3121032714844,299.674560546875,293.1499938964844,293.1499938964844,281.54998779296875,40861.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118132710456848,1.0,0.0,0.0,3.2999207973480225,3.2999424934387207,7.266082775458926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.96044921875,0.0,1210.3348388671875,1895.4371337890625,0.0,1705.198974609375,0.8318693041801453,1.0,0.0,3.0,1.0,0.0
17912100,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.3511959910392761,0.2656042873859405,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8962162137031555,0.2129912376403808,0.2021002024412155,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9417799711227416,0.2434229701757431,0.1704557538032531,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8688084483146667,0.1942813992500305,0.1844798922538757,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7770575284957886,0.1376943588256836,0.6222677826881409,285.0307922363281,284.95001220703125,297.89288330078125,294.2994689941406,297.6048278808594,297.40350341796875,285.04656982421875,1.0,0.3191602230072021,0.8513619303703308,0.6499999761581421,1.0,1.0,-1.7342127561569214,0.7153022289276123,1.018910527229309,0.3172770142555237,0.8974810838699341,0.8974810838699341,0.0,40.87827682495117,61.0,34965.32421875,0.0,416.7385864257813,1.0,281.49334716796875,283.9615478515625,297.2522888183594,299.4990234375,293.1499938964844,293.1499938964844,281.54998779296875,33596.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041714787483215,1.0,0.0,0.0,3.369675874710083,3.369696855545044,7.57651662297576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.75,0.0,1226.4822998046875,1895.4371337890625,0.0,1643.8280029296875,0.8439767956733704,1.0,0.0,3.0,1.0,0.0
17912160,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.3528936207294464,0.2783115208148956,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8828494548797607,0.2135671526193618,0.2026776075363159,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9259161949157716,0.2440768331289291,0.1709319800138473,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8562330007553101,0.194762721657753,0.1849711537361145,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7652202844619751,0.1377735584974289,0.6229478120803833,285.0558166503906,284.95001220703125,297.9310607910156,294.2958068847656,297.6187744140625,297.40008544921875,285.0536499023437,1.0,0.3242959678173065,0.8517833948135376,0.6499999761581421,1.0,1.0,-1.752135992050171,0.7234646677970886,1.0286712646484375,0.3215837776660919,0.9484845995903016,0.9484845995903016,0.0,43.311431884765625,79.0,35399.53125,0.0,434.5251770019531,1.0,281.5403747558594,283.9491271972656,297.2675170898437,299.5732421875,293.1499938964844,293.1499938964844,281.25,30585.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018859386444092,1.0,0.0,0.0,3.516061782836914,3.5160834789276123,8.249094207712915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.681640625,0.0,1350.173583984375,1895.4371337890625,0.0,1625.668212890625,0.8713362216949463,1.0,0.0,3.0,1.0,0.0
17912220,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.3511756062507629,0.3126492500305176,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8506132364273071,0.2141270041465759,0.2036206424236297,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8890433311462402,0.2445906549692154,0.1716390401124954,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8263974785804749,0.1951888501644134,0.1857734322547912,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7372409105300903,0.1373738050460815,0.6231777667999268,284.8960266113281,284.95001220703125,298.00360107421875,294.288330078125,297.628662109375,297.3648681640625,284.9031066894531,1.0,0.3376203179359436,0.8525925874710083,0.6499999761581421,1.0,1.0,-1.7965737581253052,0.7437261343002319,1.0528476238250732,0.332363098859787,0.8416030406951904,0.8416030406951904,0.0,50.30576705932617,79.0,36623.5625,0.0,483.0406799316406,1.0,281.2593994140625,283.7773132324219,297.3545837402344,299.8044128417969,293.1499938964844,293.1499938964844,281.25,38165.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194818258285522,1.0,0.0,0.0,3.468909978866577,3.468932867050171,8.029331297620956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.3876953125,0.0,1356.2716064453125,1895.4371337890625,0.0,1767.7601318359375,0.8662881851196289,1.0,0.0,3.0,1.0,0.0
17912280,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.3509819507598877,0.3143297731876373,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8491772413253784,0.2141443341970443,0.2036480605602264,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8874368071556091,0.2446050941944122,0.1716565787792205,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8250479698181152,0.1952009499073028,0.1857961416244506,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7359927892684937,0.1373456865549087,0.6231240034103394,284.8998718261719,284.95001220703125,298.0066223144531,294.2880249023437,297.6286926269531,297.3627319335937,284.9071960449219,1.0,0.3382576406002044,0.8526263236999512,0.6499999761581421,1.0,1.0,-1.798603653907776,0.7446528673171997,1.0539507865905762,0.3328569531440735,0.8428034782409668,0.8428034782409668,0.0,50.66476058959961,82.0,36649.45703125,0.0,485.4328918457031,1.0,281.2581481933594,283.7807922363281,297.3525695800781,299.8017883300781,293.1499938964844,293.1499938964844,281.54998779296875,38135.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198333144187927,1.0,0.0,0.0,3.465228796005249,3.465251445770264,8.012298735593504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.40283203125,0.0,1352.3233642578125,1895.4371337890625,0.0,1770.650146484375,0.8656781315803528,1.0,0.0,3.0,1.0,0.0
17912340,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9582058787345886,0.3503968119621277,0.3154381215572357,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8115695118904114,0.2148936092853546,0.2046469002962112,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8458328247070312,0.2454000860452652,0.1723985373973846,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7865279316902161,0.1957852393388748,0.1866505444049835,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7009375095367432,0.1367554813623428,0.6222153902053833,285.05322265625,284.95001220703125,298.0810546875,294.27978515625,297.6417236328125,297.3316955566406,285.04901123046875,1.0,0.3484370112419128,0.8534692525863647,0.6499999761581421,1.0,1.0,-1.801806092262268,0.7460546493530273,1.0557514429092407,0.3338915109634399,0.9849106073379515,0.9849106073379515,0.0,60.88898849487305,70.0,36237.140625,0.0,518.8865356445312,1.0,281.5420837402344,283.9136657714844,297.2706298828125,299.6484680175781,293.1499938964844,293.1499938964844,281.25,31026.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138569951057434,1.0,0.0,0.0,3.6578774452209473,3.65790057182312,8.927946737458115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.6337890625,0.0,1504.658203125,1895.4371337890625,0.0,1721.7789306640625,0.9034491777420044,1.0,0.0,3.0,1.0,0.0
17912400,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9582058787345886,0.3503968119621277,0.3154381215572357,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8115695118904114,0.2148936092853546,0.2046469002962112,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8458328247070312,0.2454000860452652,0.1723985373973846,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7865279316902161,0.1957852393388748,0.1866505444049835,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7009375095367432,0.1367554813623428,0.6222153902053833,285.05322265625,284.95001220703125,298.0810546875,294.27978515625,297.6417236328125,297.3316955566406,285.04901123046875,1.0,0.3484370112419128,0.8534692525863647,0.6499999761581421,1.0,1.0,-1.801806092262268,0.7460546493530273,1.0557514429092407,0.3338915109634399,0.9849106073379515,0.9849106073379515,0.0,60.88898849487305,70.0,36237.140625,0.0,518.8865356445312,1.0,281.5420837402344,283.9136657714844,297.2706298828125,299.6484680175781,293.1499938964844,293.1499938964844,281.25,31026.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138569951057434,1.0,0.0,0.0,3.6578774452209473,3.65790057182312,8.927946737458115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.6337890625,0.0,1504.658203125,1895.4371337890625,0.0,1721.7789306640625,0.9034491777420044,1.0,0.0,3.0,1.0,0.0
17912460,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9466331601142884,0.3523066639900207,0.3171566128730774,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8017702102661133,0.2151549160480499,0.2052046060562133,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8360812067985535,0.2455279529094696,0.1727589666843414,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7767845988273621,0.1959260702133178,0.187078982591629,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.6902607679367065,0.1359052509069442,0.6195072531700134,284.8558044433594,284.95001220703125,298.1543273925781,294.271240234375,297.664306640625,297.3182983398437,284.8612976074219,1.0,0.3510823249816894,0.8534899950027466,0.6499999761581421,1.0,1.0,-1.8024317026138303,0.7463334798812866,1.056098222732544,0.3340728282928467,0.835606038570404,0.835606038570404,0.0,64.08642578125,58.0,36697.50390625,0.0,529.052734375,1.0,281.2570495605469,283.7207336425781,297.3206481933594,299.79656982421875,293.1499938964844,293.1499938964844,281.54998779296875,40182.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286121845245361,1.0,0.0,0.0,3.55181622505188,3.55184006690979,8.41771679915837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.00439453125,0.0,1457.108154296875,1895.4371337890625,0.0,1843.453125,0.8857880234718323,1.0,0.0,3.0,1.0,0.0
17912520,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9466331601142884,0.3523066639900207,0.3171566128730774,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8017702102661133,0.2151549160480499,0.2052046060562133,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8360812067985535,0.2455279529094696,0.1727589666843414,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7767845988273621,0.1959260702133178,0.187078982591629,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.6902607679367065,0.1359052509069442,0.6195072531700134,284.8558044433594,284.95001220703125,298.1543273925781,294.271240234375,297.664306640625,297.3182983398437,284.8612976074219,1.0,0.3510823249816894,0.8534899950027466,0.6499999761581421,1.0,1.0,-1.8024317026138303,0.7463334798812866,1.056098222732544,0.3340728282928467,0.835606038570404,0.835606038570404,0.0,64.08642578125,58.0,36697.50390625,0.0,529.052734375,1.0,281.2570495605469,283.7207336425781,297.3206481933594,299.79656982421875,293.1499938964844,293.1499938964844,281.54998779296875,40182.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286121845245361,1.0,0.0,0.0,3.55181622505188,3.55184006690979,8.41771679915837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.00439453125,0.0,1457.108154296875,1895.4371337890625,0.0,1843.453125,0.8857880234718323,1.0,0.0,3.0,1.0,0.0
17912580,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9580917954444884,0.3560382425785064,0.3199344575405121,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.808927595615387,0.2158472388982772,0.2055839896202087,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8428922295570374,0.2462354004383087,0.1730095148086547,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7836037278175354,0.1964611560106277,0.1873252540826797,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6949208378791809,0.1354030817747116,0.6161505579948425,285.0330810546875,284.95001220703125,298.226318359375,294.2625427246094,297.69390869140625,297.317626953125,285.0299072265625,1.0,0.3489019572734833,0.8535107374191284,0.6499999761581421,1.0,1.0,-1.8027846813201904,0.7465091347694397,1.0562756061553955,0.3340978324413299,0.971628189086914,0.971628189086914,0.0,62.06904983520508,46.0,36118.78515625,0.0,523.0960693359375,1.0,281.5424194335937,283.88653564453125,297.2267150878906,299.5971374511719,293.1499938964844,293.1499938964844,281.25,32149.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165266275405884,1.0,0.0,0.0,3.6869492530822754,3.6869730949401855,9.07042476683273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.5556640625,0.0,1545.5623779296875,1895.4371337890625,0.0,1743.5386962890625,0.9108165502548218,1.0,0.0,3.0,1.0,0.0
17912640,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9580917954444884,0.3560382425785064,0.3199344575405121,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.808927595615387,0.2158472388982772,0.2055839896202087,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8428922295570374,0.2462354004383087,0.1730095148086547,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7836037278175354,0.1964611560106277,0.1873252540826797,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6949208378791809,0.1354030817747116,0.6161505579948425,285.0330810546875,284.95001220703125,298.226318359375,294.2625427246094,297.69390869140625,297.317626953125,285.0299072265625,1.0,0.3489019572734833,0.8535107374191284,0.6499999761581421,1.0,1.0,-1.8027846813201904,0.7465091347694397,1.0562756061553955,0.3340978324413299,0.971628189086914,0.971628189086914,0.0,62.06904983520508,46.0,36118.78515625,0.0,523.0960693359375,1.0,281.5424194335937,283.88653564453125,297.2267150878906,299.5971374511719,293.1499938964844,293.1499938964844,281.25,32149.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165266275405884,1.0,0.0,0.0,3.6869492530822754,3.6869730949401855,9.07042476683273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.5556640625,0.0,1545.5623779296875,1895.4371337890625,0.0,1743.5386962890625,0.9108165502548218,1.0,0.0,3.0,1.0,0.0
17912700,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9698330760002136,0.3576530814170837,0.3215352594852447,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8173745274543762,0.2161254733800888,0.205852523446083,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8515706658363342,0.2464709430932998,0.173207625746727,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.792217493057251,0.196671113371849,0.1875195056200027,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7020428776741028,0.1351561546325683,0.6148443222045898,284.880859375,284.95001220703125,298.2618408203125,294.2582397460937,297.7079772949219,297.31646728515625,284.8621826171875,1.0,0.3465819656848907,0.8535211086273193,0.6499999761581421,1.0,1.0,-1.8039339780807493,0.7470316886901855,1.056902289390564,0.3343876898288727,0.8769652843475342,0.8769652843475342,0.0,59.666465759277344,46.0,36887.2890625,0.0,516.4751586914062,1.0,281.2963562011719,283.6999816894531,297.2996826171875,299.8119812011719,293.1499938964844,293.1499938964844,281.25,35807.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246881723403931,1.0,0.0,0.0,3.691578149795532,3.6916024684906006,9.093213861888216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.72021484375,0.0,1578.467041015625,1895.4371337890625,0.0,1810.765869140625,0.9121724367141724,1.0,0.0,3.0,1.0,0.0
