time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912760,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9824273586273192,0.3589361310005188,0.3226562142372131,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8272875547409058,0.2162264138460159,0.2058922350406646,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8622947335243225,0.2464788854122162,0.1731823682785034,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8026978373527527,0.1967184096574783,0.1875042617321014,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7107430100440979,0.1347909420728683,0.6128628253936768,284.8559875488281,284.95001220703125,298.2970275878906,294.2539367675781,297.7203063964844,297.3125915527344,284.8625793457031,1.0,0.3435451984405517,0.853846549987793,0.6499999761581421,1.0,1.0,-1.8029017448425293,0.7465583682060242,1.05634343624115,0.3341442048549652,0.82813560962677,0.82813560962677,0.0,56.82378005981445,34.0,36510.38671875,0.0,507.0721130371094,1.0,281.2573547363281,283.7161865234375,297.287841796875,299.748291015625,293.1499938964844,293.1499938964844,281.54998779296875,41113.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728198766708374,1.0,0.0,0.0,3.5395748615264893,3.5395987033843994,8.359792786905018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.68212890625,0.0,1450.854736328125,1895.4371337890625,0.0,1839.9981689453125,0.8840550184249878,1.0,0.0,3.0,1.0,0.0
17912820,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.3636180758476257,0.3149952292442322,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8520933389663696,0.2170450687408447,0.2062551826238632,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8899027109146118,0.2472980916500091,0.1734149307012558,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8271692395210266,0.1973764151334762,0.1877306401729583,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7306147813796997,0.1344827264547348,0.6097660660743713,285.0293884277344,284.95001220703125,298.3663635253906,294.2455444335937,297.7518310546875,297.3175964355469,285.0242004394531,1.0,0.3355343043804168,0.8544974327087402,0.6499999761581421,1.0,1.0,-1.7907633781433103,0.7408992648124695,1.0498641729354858,0.3316833078861236,0.9624967575073242,0.9624967575073242,0.0,50.6378288269043,25.0,35799.77734375,0.0,480.4154052734375,1.0,281.54229736328125,283.8757629394531,297.2040405273437,299.5590515136719,293.1499938964844,293.1499938964844,281.25,32311.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151174545288086,1.0,0.0,0.0,3.6745285987854,3.674552202224731,9.009413588501048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.87841796875,0.0,1532.8443603515625,1895.4371337890625,0.0,1732.0379638671875,0.9081829190254213,1.0,0.0,3.0,1.0,0.0
17912880,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.3636180758476257,0.3149952292442322,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8520933389663696,0.2170450687408447,0.2062551826238632,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8899027109146118,0.2472980916500091,0.1734149307012558,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8271692395210266,0.1973764151334762,0.1877306401729583,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7306147813796997,0.1344827264547348,0.6097660660743713,285.0293884277344,284.95001220703125,298.3663635253906,294.2455444335937,297.7518310546875,297.3175964355469,285.0242004394531,1.0,0.3355343043804168,0.8544974327087402,0.6499999761581421,1.0,1.0,-1.7907633781433103,0.7408992648124695,1.0498641729354858,0.3316833078861236,0.9624967575073242,0.9624967575073242,0.0,50.6378288269043,25.0,35799.77734375,0.0,480.4154052734375,1.0,281.54229736328125,283.8757629394531,297.2040405273437,299.5590515136719,293.1499938964844,293.1499938964844,281.25,32311.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151174545288086,1.0,0.0,0.0,3.6745285987854,3.674552202224731,9.009413588501048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.87841796875,0.0,1532.8443603515625,1895.4371337890625,0.0,1732.0379638671875,0.9081829190254213,1.0,0.0,3.0,1.0,0.0
17912940,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9990000128746032,0.3728614449501037,0.2890806794166565,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8772261738777161,0.2174165546894073,0.206603467464447,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9178624749183656,0.2474898844957351,0.1735902428627014,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8501461744308472,0.1976277530193328,0.1879504770040512,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7495248913764954,0.1340394765138626,0.6072668433189392,284.8370361328125,284.95001220703125,298.4342346191406,294.237548828125,297.79510498046875,297.3446350097656,284.8450012207031,1.0,0.3256534934043884,0.8551482558250427,0.6499999761581421,1.0,1.0,-1.7577683925628662,0.7259544730186462,1.0318139791488647,0.3232593834400177,0.7976218461990356,0.7976218461990356,0.0,45.25545501708984,28.0,35499.21875,0.0,443.7022705078125,1.0,281.2574768066406,283.7110900878906,297.2582397460937,299.6698303222656,293.1499938964844,293.1499938964844,281.54998779296875,43412.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72450190782547,1.0,0.0,0.0,3.4459388256073,3.445962190628052,7.923342195681471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.83740234375,0.0,1370.1328125,1895.4371337890625,0.0,1809.22021484375,0.8653920888900757,1.0,0.0,3.0,1.0,0.0
17913000,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9990000128746032,0.3728614449501037,0.2890806794166565,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8772261738777161,0.2174165546894073,0.206603467464447,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9178624749183656,0.2474898844957351,0.1735902428627014,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8501461744308472,0.1976277530193328,0.1879504770040512,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7495248913764954,0.1340394765138626,0.6072668433189392,284.8370361328125,284.95001220703125,298.4342346191406,294.237548828125,297.79510498046875,297.3446350097656,284.8450012207031,1.0,0.3256534934043884,0.8551482558250427,0.6499999761581421,1.0,1.0,-1.7577683925628662,0.7259544730186462,1.0318139791488647,0.3232593834400177,0.7976218461990356,0.7976218461990356,0.0,45.25545501708984,28.0,35499.21875,0.0,443.7022705078125,1.0,281.2574768066406,283.7110900878906,297.2582397460937,299.6698303222656,293.1499938964844,293.1499938964844,281.54998779296875,43412.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72450190782547,1.0,0.0,0.0,3.4459388256073,3.445962190628052,7.923342195681471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.83740234375,0.0,1370.1328125,1895.4371337890625,0.0,1809.22021484375,0.8653920888900757,1.0,0.0,3.0,1.0,0.0
17913060,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.3856700360774994,0.2699624300003052,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8987268805503845,0.2182663381099701,0.2070889323949813,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9431007504463196,0.2483059912919998,0.1738878637552261,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8700433373451233,0.1983125209808349,0.1882967799901962,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7660005688667297,0.1341037601232528,0.6061108112335205,285.0063171386719,284.95001220703125,298.5006408691406,294.23016357421875,297.85028076171875,297.392822265625,285.00201416015625,1.0,0.3190938234329223,0.8563284873962402,0.6499999761581421,1.0,1.0,-1.7347674369812012,0.715533971786499,1.019233465194702,0.3174952864646911,0.9154708385467528,0.9154708385467528,0.0,41.58333206176758,31.0,34632.58984375,0.0,419.1371765136719,1.0,281.5412902832031,283.8701477050781,297.1681823730469,299.4519958496094,293.1499938964844,293.1499938964844,281.25,33083.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070471048355103,1.0,0.0,0.0,3.5586981773376465,3.558720827102661,8.450368227386207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.89990234375,0.0,1412.6671142578125,1895.4371337890625,0.0,1666.8050537109375,0.8825600147247314,1.0,0.0,3.0,1.0,0.0
17913120,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.3856700360774994,0.2699624300003052,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8987268805503845,0.2182663381099701,0.2070889323949813,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9431007504463196,0.2483059912919998,0.1738878637552261,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8700433373451233,0.1983125209808349,0.1882967799901962,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7660005688667297,0.1341037601232528,0.6061108112335205,285.0063171386719,284.95001220703125,298.5006408691406,294.23016357421875,297.85028076171875,297.392822265625,285.00201416015625,1.0,0.3190938234329223,0.8563284873962402,0.6499999761581421,1.0,1.0,-1.7347674369812012,0.715533971786499,1.019233465194702,0.3174952864646911,0.9154708385467528,0.9154708385467528,0.0,41.58333206176758,31.0,34632.58984375,0.0,419.1371765136719,1.0,281.5412902832031,283.8701477050781,297.1681823730469,299.4519958496094,293.1499938964844,293.1499938964844,281.25,33083.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070471048355103,1.0,0.0,0.0,3.5586981773376465,3.558720827102661,8.450368227386207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.89990234375,0.0,1412.6671142578125,1895.4371337890625,0.0,1666.8050537109375,0.8825600147247314,1.0,0.0,3.0,1.0,0.0
17913180,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.397494226694107,0.2574350237846374,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9148605465888976,0.2187862545251846,0.2076493948698043,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9600173830986024,0.2486374676227569,0.1742074340581894,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8846467137336731,0.1986969709396362,0.1887179911136627,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7782158255577087,0.1341160088777542,0.6061554551124573,284.8626708984375,284.95001220703125,298.5654602050781,294.2235717773437,297.9009704589844,297.4342041015625,284.8734130859375,1.0,0.3150757849216461,0.8575087189674377,0.6499999761581421,1.0,1.0,-1.7213398218154907,0.7094520330429077,1.011887788772583,0.3141628801822662,0.7831152081489563,0.7831152081489563,0.0,39.3611946105957,49.0,34595.62890625,0.0,404.8435363769531,1.0,281.25860595703125,283.7527160644531,297.2353515625,299.5789794921875,293.1499938964844,293.1499938964844,281.54998779296875,43267.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143911719322205,1.0,0.0,0.0,3.303196430206299,3.303218364715576,7.280514751073497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.73828125,0.0,1229.6898193359375,1895.4371337890625,0.0,1726.1236572265625,0.8350113034248352,1.0,0.0,3.0,1.0,0.0
17913240,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.397494226694107,0.2574350237846374,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9148605465888976,0.2187862545251846,0.2076493948698043,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9600173830986024,0.2486374676227569,0.1742074340581894,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8846467137336731,0.1986969709396362,0.1887179911136627,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7782158255577087,0.1341160088777542,0.6061554551124573,284.8626708984375,284.95001220703125,298.5654602050781,294.2235717773437,297.9009704589844,297.4342041015625,284.8734130859375,1.0,0.3150757849216461,0.8575087189674377,0.6499999761581421,1.0,1.0,-1.7213398218154907,0.7094520330429077,1.011887788772583,0.3141628801822662,0.7831152081489563,0.7831152081489563,0.0,39.3611946105957,49.0,34595.62890625,0.0,404.8435363769531,1.0,281.25860595703125,283.7527160644531,297.2353515625,299.5789794921875,293.1499938964844,293.1499938964844,281.54998779296875,43267.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143911719322205,1.0,0.0,0.0,3.303196430206299,3.303218364715576,7.280514751073497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.73828125,0.0,1229.6898193359375,1895.4371337890625,0.0,1726.1236572265625,0.8350113034248352,1.0,0.0,3.0,1.0,0.0
17913300,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.4029308557510376,0.2591214776039123,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9131539463996888,0.2192178517580032,0.2079355418682098,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9581918716430664,0.249028667807579,0.1743620634078979,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8830896019935608,0.1990426778793335,0.1889353394508361,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7766196727752686,0.1342288702726364,0.6063178777694702,285.01580810546875,284.95001220703125,298.5972900390625,294.2206115722656,297.92449951171875,297.4518127441406,285.0313720703125,1.0,0.3162487745285034,0.8580988049507141,0.6499999761581421,1.0,1.0,-1.7243341207504272,0.7108480930328369,1.0134860277175903,0.3147403299808502,0.8796349763870239,0.8796349763870239,0.0,39.66978073120117,49.0,34146.6328125,0.0,407.4679565429688,1.0,281.49267578125,283.91278076171875,297.1587829589844,299.36895751953125,293.1499938964844,293.1499938964844,281.54998779296875,34961.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042974829673767,1.0,0.0,0.0,3.355361223220825,3.355382204055786,7.512281285926292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.98828125,0.0,1222.2669677734375,1895.4371337890625,0.0,1644.8316650390625,0.8422231674194336,1.0,0.0,3.0,1.0,0.0
17913360,297.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.4072965681552887,0.2656380236148834,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9058574438095092,0.2198056876659393,0.2084795981645584,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9505522847175598,0.2496036291122436,0.1747511178255081,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8764974474906921,0.1995315104722976,0.1893902122974395,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7706506848335266,0.1344331949949264,0.6072936058044434,285.0394592285156,284.95001220703125,298.6286926269531,294.2179260253906,297.9439697265625,297.4625244140625,285.03717041015625,1.0,0.3191972374916076,0.8587086796760559,0.6499999761581421,1.0,1.0,-1.7349891662597656,0.7157050967216492,1.0192841291427612,0.3172597289085388,0.9244784116744996,0.9244784116744996,0.0,40.89326477050781,67.0,34459.234375,0.0,417.2344055175781,1.0,281.5401306152344,283.9020690917969,297.1678771972656,299.42303466796875,293.1499938964844,293.1499938964844,281.25,31527.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994107961654663,1.0,0.0,0.0,3.4900002479553223,3.4900219440460205,8.127261139634356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.2294921875,0.0,1330.3441162109375,1895.4371337890625,0.0,1606.1063232421875,0.8662240505218506,1.0,0.0,3.0,1.0,0.0
17913420,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.4108175635337829,0.2918350994586944,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8784124851226807,0.2204297184944152,0.2094041407108307,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9180048108100892,0.2499971836805343,0.1753149628639221,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8507477045059204,0.2000022828578949,0.1901580244302749,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7477135062217712,0.1343224644660949,0.6084215641021729,284.8971252441406,284.95001220703125,298.6902160644531,294.2134704589844,297.9630432128906,297.45025634765625,284.9058532714844,1.0,0.3295990228652954,0.8599283695220947,0.6499999761581421,1.0,1.0,-1.770496487617493,0.7318786978721619,1.0386178493499756,0.3258260488510132,0.8200551271438599,0.8200551271438599,0.0,45.99083709716797,85.0,35449.84375,0.0,453.6619262695313,1.0,281.2586669921875,283.75653076171875,297.2578430175781,299.6336364746094,293.1499938964844,293.1499938964844,281.54998779296875,39444.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131504416465759,1.0,0.0,0.0,3.383296489715576,3.3833186626434326,7.637891030753963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.35302734375,0.0,1280.087158203125,1895.4371337890625,0.0,1716.039306640625,0.8489335775375366,1.0,0.0,3.0,1.0,0.0
17913480,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.4108175635337829,0.2918350994586944,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8784124851226807,0.2204297184944152,0.2094041407108307,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9180048108100892,0.2499971836805343,0.1753149628639221,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8507477045059204,0.2000022828578949,0.1901580244302749,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7477135062217712,0.1343224644660949,0.6084215641021729,284.8971252441406,284.95001220703125,298.6902160644531,294.2134704589844,297.9630432128906,297.45025634765625,284.9058532714844,1.0,0.3295990228652954,0.8599283695220947,0.6499999761581421,1.0,1.0,-1.770496487617493,0.7318786978721619,1.0386178493499756,0.3258260488510132,0.8200551271438599,0.8200551271438599,0.0,45.99083709716797,85.0,35449.84375,0.0,453.6619262695313,1.0,281.2586669921875,283.75653076171875,297.2578430175781,299.6336364746094,293.1499938964844,293.1499938964844,281.54998779296875,39444.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131504416465759,1.0,0.0,0.0,3.383296489715576,3.3833186626434326,7.637891030753963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.35302734375,0.0,1280.087158203125,1895.4371337890625,0.0,1716.039306640625,0.8489335775375366,1.0,0.0,3.0,1.0,0.0
17913540,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9990000128746032,0.409616619348526,0.330480545759201,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.844529390335083,0.2214241325855255,0.2104638516902923,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8798374533653259,0.2508726716041565,0.1759834289550781,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8193458914756775,0.200798213481903,0.1910469681024551,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7193915247917175,0.1341021656990051,0.6086492538452148,285.08544921875,284.95001220703125,298.75,294.2104187011719,297.9639892578125,297.4070129394531,285.08477783203125,1.0,0.3447186648845672,0.8611481189727783,0.6499999761581421,1.0,1.0,-1.8203058242797847,0.7546243071556091,1.0656815767288208,0.3379043042659759,0.994613528251648,0.994613528251648,0.0,54.23197555541992,103.0,35836.671875,0.0,510.4688720703125,1.0,281.540771484375,283.9122009277344,297.1989440917969,299.52838134765625,293.1499938964844,293.1499938964844,281.25,30137.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061486840248108,1.0,0.0,0.0,3.613766670227051,3.6137893199920654,8.713918759895023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.39697265625,0.0,1449.8033447265625,1895.4371337890625,0.0,1659.6112060546875,0.8929421901702881,1.0,0.0,3.0,1.0,0.0
17913600,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9990000128746032,0.409616619348526,0.330480545759201,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.844529390335083,0.2214241325855255,0.2104638516902923,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8798374533653259,0.2508726716041565,0.1759834289550781,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8193458914756775,0.200798213481903,0.1910469681024551,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7193915247917175,0.1341021656990051,0.6086492538452148,285.08544921875,284.95001220703125,298.75,294.2104187011719,297.9639892578125,297.4070129394531,285.08477783203125,1.0,0.3447186648845672,0.8611481189727783,0.6499999761581421,1.0,1.0,-1.8203058242797847,0.7546243071556091,1.0656815767288208,0.3379043042659759,0.994613528251648,0.994613528251648,0.0,54.23197555541992,103.0,35836.671875,0.0,510.4688720703125,1.0,281.540771484375,283.9122009277344,297.1989440917969,299.52838134765625,293.1499938964844,293.1499938964844,281.25,30137.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061486840248108,1.0,0.0,0.0,3.613766670227051,3.6137893199920654,8.713918759895023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.39697265625,0.0,1449.8033447265625,1895.4371337890625,0.0,1659.6112060546875,0.8929421901702881,1.0,0.0,3.0,1.0,0.0
17913660,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9861645102500916,0.4034045040607452,0.3648645877838135,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8060562610626221,0.222247764468193,0.2117931097745895,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8379398584365845,0.2513840198516845,0.1767966896295547,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7797057032585144,0.2014598101377487,0.1922084391117096,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6821850538253784,0.1336105167865753,0.6090516448020935,284.9095458984375,284.95001220703125,298.80712890625,294.206787109375,297.94940185546875,297.3388366699219,284.9106140136719,1.0,0.3627415597438812,0.8609276413917542,0.6499999761581421,1.0,1.0,-1.8649905920028689,0.7749355435371399,1.0900551080703735,0.3494284749031067,0.8934764862060547,0.8934764862060547,0.0,66.91663360595703,91.0,37319.2421875,0.0,581.0631103515625,1.0,281.2569885253906,283.7073974609375,297.28466796875,299.7781982421875,293.1499938964844,293.1499938964844,281.54998779296875,36137.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726543664932251,1.0,0.0,0.0,3.641905307769776,3.6419291496276855,8.850148560668458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.92333984375,0.0,1525.210693359375,1895.4371337890625,0.0,1826.193115234375,0.9031307101249696,1.0,0.0,3.0,1.0,0.0
17913720,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9861645102500916,0.4034045040607452,0.3648645877838135,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8060562610626221,0.222247764468193,0.2117931097745895,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8379398584365845,0.2513840198516845,0.1767966896295547,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7797057032585144,0.2014598101377487,0.1922084391117096,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6821850538253784,0.1336105167865753,0.6090516448020935,284.9095458984375,284.95001220703125,298.80712890625,294.206787109375,297.94940185546875,297.3388366699219,284.9106140136719,1.0,0.3627415597438812,0.8609276413917542,0.6499999761581421,1.0,1.0,-1.8649905920028689,0.7749355435371399,1.0900551080703735,0.3494284749031067,0.8934764862060547,0.8934764862060547,0.0,66.91663360595703,91.0,37319.2421875,0.0,581.0631103515625,1.0,281.2569885253906,283.7073974609375,297.28466796875,299.7781982421875,293.1499938964844,293.1499938964844,281.54998779296875,36137.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726543664932251,1.0,0.0,0.0,3.641905307769776,3.6419291496276855,8.850148560668458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.92333984375,0.0,1525.210693359375,1895.4371337890625,0.0,1826.193115234375,0.9031307101249696,1.0,0.0,3.0,1.0,0.0
17913780,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9589916467666626,0.4037041068077087,0.3633257448673248,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7849341034889221,0.2236725389957428,0.213219866156578,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8174367547035217,0.2525487542152405,0.1776432991027832,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7596626877784729,0.2026918679475784,0.1934683322906494,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.662421703338623,0.1335564255714416,0.6093606948852539,285.06304931640625,284.95001220703125,298.8609313964844,294.20074462890625,297.9592590332031,297.3164367675781,285.0616455078125,1.0,0.3700697422027588,0.8607072234153748,0.6499999761581421,1.0,1.0,-1.8688396215438845,0.7767705321311951,1.092069149017334,0.3500654399394989,1.0,1.0,0.0,75.06143951416016,79.0,36695.8125,0.0,609.36767578125,1.0,281.5430603027344,283.861572265625,297.1935119628906,299.6002502441406,293.1499938964844,293.1499938964844,281.25,32236.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209175229072571,1.0,0.0,0.0,3.784480333328247,3.784504890441896,9.55665200308431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.46875,0.0,1658.8009033203125,1895.4371337890625,0.0,1779.577392578125,0.9325906038284302,1.0,0.0,3.0,1.0,0.0
17913840,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9589916467666626,0.4037041068077087,0.3633257448673248,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7849341034889221,0.2236725389957428,0.213219866156578,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8174367547035217,0.2525487542152405,0.1776432991027832,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7596626877784729,0.2026918679475784,0.1934683322906494,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.662421703338623,0.1335564255714416,0.6093606948852539,285.06304931640625,284.95001220703125,298.8609313964844,294.20074462890625,297.9592590332031,297.3164367675781,285.0616455078125,1.0,0.3700697422027588,0.8607072234153748,0.6499999761581421,1.0,1.0,-1.8688396215438845,0.7767705321311951,1.092069149017334,0.3500654399394989,1.0,1.0,0.0,75.06143951416016,79.0,36695.8125,0.0,609.36767578125,1.0,281.5430603027344,283.861572265625,297.1935119628906,299.6002502441406,293.1499938964844,293.1499938964844,281.25,32236.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209175229072571,1.0,0.0,0.0,3.784480333328247,3.784504890441896,9.55665200308431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.46875,0.0,1658.8009033203125,1895.4371337890625,0.0,1779.577392578125,0.9325906038284302,1.0,0.0,3.0,1.0,0.0
17913900,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.957350730895996,0.4050103425979614,0.3645077645778656,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.783784031867981,0.2244308292865753,0.2140344828367233,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8160711526870728,0.2531212270259857,0.1781455427408218,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7585729956626892,0.2033616304397583,0.1941904574632644,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.6608668565750122,0.1336958855390548,0.6101351380348206,284.91278076171875,284.95001220703125,298.8866271972656,294.19683837890625,297.96942138671875,297.3152160644531,284.8939819335937,1.0,0.3713796138763428,0.8605970144271851,0.6499999761581421,1.0,1.0,-1.8736380338668823,0.778968334197998,1.0946695804595947,0.3512483239173889,0.9390023946762084,0.9390023946762084,0.0,76.02503204345703,79.0,37649.20703125,0.0,615.9189453125,1.0,281.2946472167969,283.6712951660156,297.2590637207031,299.8153381347656,293.1499938964844,293.1499938964844,281.25,34296.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307676672935486,1.0,0.0,0.0,3.8150360584259033,3.815061569213867,9.7115957942151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.4169921875,0.0,1711.325439453125,1895.4371337890625,0.0,1861.5054931640625,0.9398004412651062,1.0,0.0,3.0,1.0,0.0
17913960,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9593440294265748,0.4061941802501678,0.3655419051647186,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7853697538375854,0.2250469923019409,0.2146436125040054,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8172873258590698,0.2534868717193603,0.1784366220235824,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7600240707397461,0.2039046883583068,0.1947261542081833,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6617169976234436,0.1337993294000625,0.6105466485023499,284.86572265625,284.95001220703125,298.9115600585937,294.1924133300781,297.9786682128906,297.31298828125,284.86865234375,1.0,0.3714323341846466,0.8605685234069824,0.6499999761581421,1.0,1.0,-1.8770995140075684,0.7805511951446533,1.096548318862915,0.3521150052547455,0.8830164670944214,0.8830164670944214,0.0,75.78433990478516,67.0,37499.48046875,0.0,617.6727294921875,1.0,281.25640869140625,283.65447998046875,297.2444763183594,299.7627868652344,293.1499938964844,293.1499938964844,281.54998779296875,38541.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358989715576172,1.0,0.0,0.0,3.732560396194458,3.7325856685638414,9.296232406086348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.490234375,0.0,1646.4210205078125,1895.4371337890625,0.0,1904.75146484375,0.9247744679450988,1.0,0.0,3.0,1.0,0.0
17914020,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9755555987358092,0.4106491804122925,0.3687933385372162,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7986244559288025,0.2270985394716262,0.216151550412178,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8292436003684998,0.2552099823951721,0.1792846173048019,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7724383473396301,0.2057448029518127,0.1960552483797073,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6722084283828735,0.1346639096736908,0.6126077175140381,285.05828857421875,284.95001220703125,298.959228515625,294.1820373535156,298.0050048828125,297.3231811523437,285.058349609375,1.0,0.368895411491394,0.8605114817619324,0.6499999761581421,1.0,1.0,-1.8878978490829468,0.7855151891708374,1.102382779121399,0.3547143936157226,1.0,1.0,0.0,71.82353210449219,55.0,36951.125,0.0,612.8596801757812,1.0,281.54345703125,283.84503173828125,297.1532897949219,299.5707702636719,293.1499938964844,293.1499938964844,281.25,33149.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252848744392395,1.0,0.0,0.0,3.836641550064087,3.836667060852051,9.821906132856384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.52978515625,0.0,1728.4833984375,1895.4371337890625,0.0,1815.7216796875,0.9450387358665466,1.0,0.0,3.0,1.0,0.0
17914080,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9755555987358092,0.4106491804122925,0.3687933385372162,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7986244559288025,0.2270985394716262,0.216151550412178,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8292436003684998,0.2552099823951721,0.1792846173048019,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7724383473396301,0.2057448029518127,0.1960552483797073,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6722084283828735,0.1346639096736908,0.6126077175140381,285.05828857421875,284.95001220703125,298.959228515625,294.1820373535156,298.0050048828125,297.3231811523437,285.058349609375,1.0,0.368895411491394,0.8605114817619324,0.6499999761581421,1.0,1.0,-1.8878978490829468,0.7855151891708374,1.102382779121399,0.3547143936157226,1.0,1.0,0.0,71.82353210449219,55.0,36951.125,0.0,612.8596801757812,1.0,281.54345703125,283.84503173828125,297.1532897949219,299.5707702636719,293.1499938964844,293.1499938964844,281.25,33149.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252848744392395,1.0,0.0,0.0,3.836641550064087,3.836667060852051,9.821906132856384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.52978515625,0.0,1728.4833984375,1895.4371337890625,0.0,1815.7216796875,0.9450387358665466,1.0,0.0,3.0,1.0,0.0
17914140,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.4143171012401581,0.3718910217285156,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8218205571174622,0.2290514409542083,0.2178423255681991,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.851691484451294,0.2566682696342468,0.1802354156970977,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7957073450088501,0.2075093388557434,0.1975559294223785,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6927569508552551,0.1356590390205383,0.6159725189208984,284.8734741210937,284.95001220703125,299.0041809082031,294.1697692871094,298.027587890625,297.3289794921875,284.8765869140625,1.0,0.3639587461948395,0.8604544997215271,0.6499999761581421,1.0,1.0,-1.9003441333770752,0.7912082672119141,1.1091358661651611,0.3578508496284485,0.8941904902458191,0.8941904902458191,0.0,65.03170776367188,43.0,37848.9296875,0.0,600.1085815429688,1.0,281.2557373046875,283.6466064453125,297.2160339355469,299.7504272460937,293.1499938964844,293.1499938964844,280.95001220703125,38549.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391879558563232,1.0,0.0,0.0,3.7791028022766113,3.779128313064575,9.529512112749216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.24169921875,0.0,1701.3536376953125,1895.4371337890625,0.0,1932.6658935546875,0.935343861579895,1.0,0.0,3.0,1.0,0.0
17914200,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.4143171012401581,0.3718910217285156,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8218205571174622,0.2290514409542083,0.2178423255681991,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.851691484451294,0.2566682696342468,0.1802354156970977,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7957073450088501,0.2075093388557434,0.1975559294223785,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6927569508552551,0.1356590390205383,0.6159725189208984,284.8734741210937,284.95001220703125,299.0041809082031,294.1697692871094,298.027587890625,297.3289794921875,284.8765869140625,1.0,0.3639587461948395,0.8604544997215271,0.6499999761581421,1.0,1.0,-1.9003441333770752,0.7912082672119141,1.1091358661651611,0.3578508496284485,0.8941904902458191,0.8941904902458191,0.0,65.03170776367188,43.0,37848.9296875,0.0,600.1085815429688,1.0,281.2557373046875,283.6466064453125,297.2160339355469,299.7504272460937,293.1499938964844,293.1499938964844,280.95001220703125,38549.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391879558563232,1.0,0.0,0.0,3.7791028022766113,3.779128313064575,9.529512112749216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.24169921875,0.0,1701.3536376953125,1895.4371337890625,0.0,1932.6658935546875,0.935343861579895,1.0,0.0,3.0,1.0,0.0
17914260,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9990000128746032,0.4212296605110168,0.3490298092365265,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8409172892570496,0.2308307737112045,0.2192898243665695,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8718119859695435,0.2578654289245605,0.1808975785970688,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8155624270439148,0.209106370806694,0.198837473988533,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7105858325958252,0.1366032510995865,0.6190634965896606,284.8340148925781,284.95001220703125,299.0466003417969,294.1557922363281,298.0565795898437,297.3492736816406,284.8466186523437,1.0,0.3559205234050751,0.8606300950050354,0.6499999761581421,1.0,1.0,-1.8809908628463743,0.7822827696800232,1.0987080335617063,0.3532979488372803,0.773909330368042,0.773909330368042,0.0,59.39960479736328,31.0,37404.96875,0.0,568.0355834960938,1.0,280.9582214355469,283.6329650878906,297.1784973144531,299.7136535644531,293.1499938964844,293.1499938964844,281.25,46756.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747891366481781,1.0,0.0,0.0,3.330670118331909,3.330693006515503,7.402127266686875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.7294921875,0.0,1279.51171875,1895.4371337890625,0.0,2007.236328125,0.8455327153205872,1.0,0.0,3.0,1.0,0.0
17914320,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9990000128746032,0.4212296605110168,0.3490298092365265,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8409172892570496,0.2308307737112045,0.2192898243665695,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8718119859695435,0.2578654289245605,0.1808975785970688,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8155624270439148,0.209106370806694,0.198837473988533,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7105858325958252,0.1366032510995865,0.6190634965896606,284.8340148925781,284.95001220703125,299.0466003417969,294.1557922363281,298.0565795898437,297.3492736816406,284.8466186523437,1.0,0.3559205234050751,0.8606300950050354,0.6499999761581421,1.0,1.0,-1.8809908628463743,0.7822827696800232,1.0987080335617063,0.3532979488372803,0.773909330368042,0.773909330368042,0.0,59.39960479736328,31.0,37404.96875,0.0,568.0355834960938,1.0,280.9582214355469,283.6329650878906,297.1784973144531,299.7136535644531,293.1499938964844,293.1499938964844,281.25,46756.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747891366481781,1.0,0.0,0.0,3.330670118331909,3.330693006515503,7.402127266686875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.7294921875,0.0,1279.51171875,1895.4371337890625,0.0,2007.236328125,0.8455327153205872,1.0,0.0,3.0,1.0,0.0
17914380,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.4357852637767792,0.3161752223968506,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8711445331573486,0.23353873193264,0.2213615775108337,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9038456082344056,0.260168582201004,0.1821194291114807,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8436284065246582,0.2115484476089477,0.200678288936615,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7352756261825562,0.1383937299251556,0.6247972846031189,284.98846435546875,284.95001220703125,299.0867004394531,294.14031982421875,298.11004638671875,297.4136962890625,284.9845886230469,1.0,0.345470517873764,0.8608057498931885,0.6499999761581421,1.0,1.0,-1.8545907735824585,0.770177960395813,1.084412693977356,0.34685218334198,0.8769522905349731,0.8769522905349731,0.0,52.302978515625,34.0,36563.203125,0.0,527.2578735351562,1.0,281.2402038574219,283.77301025390625,297.076171875,299.4794006347656,293.1499938964844,293.1499938964844,281.54998779296875,34065.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296998500823975,1.0,0.0,0.0,3.4532790184021,3.453300952911377,7.957133902891655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.91796875,0.0,1311.429443359375,1895.4371337890625,0.0,1852.553955078125,0.8596681356430054,1.0,0.0,3.0,1.0,0.0
17914440,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.4357852637767792,0.3161752223968506,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8711445331573486,0.23353873193264,0.2213615775108337,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9038456082344056,0.260168582201004,0.1821194291114807,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8436284065246582,0.2115484476089477,0.200678288936615,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7352756261825562,0.1383937299251556,0.6247972846031189,284.98846435546875,284.95001220703125,299.0867004394531,294.14031982421875,298.11004638671875,297.4136962890625,284.9845886230469,1.0,0.345470517873764,0.8608057498931885,0.6499999761581421,1.0,1.0,-1.8545907735824585,0.770177960395813,1.084412693977356,0.34685218334198,0.8769522905349731,0.8769522905349731,0.0,52.302978515625,34.0,36563.203125,0.0,527.2578735351562,1.0,281.2402038574219,283.77301025390625,297.076171875,299.4794006347656,293.1499938964844,293.1499938964844,281.54998779296875,34065.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296998500823975,1.0,0.0,0.0,3.4532790184021,3.453300952911377,7.957133902891655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.91796875,0.0,1311.429443359375,1895.4371337890625,0.0,1852.553955078125,0.8596681356430054,1.0,0.0,3.0,1.0,0.0
17914500,297.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.4446820318698883,0.3017710149288177,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8867670297622681,0.2350521832704544,0.2226272076368332,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9211649298667908,0.2614644467830658,0.1829041242599487,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8579773902893066,0.2129184603691101,0.2018134295940399,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.747683048248291,0.1395439654588699,0.6290553212165833,285.08953857421875,284.95001220703125,299.10595703125,294.1320495605469,298.1420288085937,297.4551696777344,285.1015930175781,1.0,0.3418825566768646,0.8608935475349426,0.6499999761581421,1.0,1.0,-1.846222758293152,0.7663719654083252,1.0798509120941162,0.3446953296661377,0.9694466590881348,0.9694466590881348,0.0,49.46677780151367,34.0,35819.15625,0.0,512.7168579101562,1.0,281.494873046875,283.9031066894531,297.04071044921875,299.328369140625,293.1499938964844,293.1499938964844,281.54998779296875,31257.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719160258769989,1.0,0.0,0.0,3.5385231971740723,3.5385451316833496,8.354825240530772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.158203125,0.0,1378.2432861328125,1895.4371337890625,0.0,1765.117919921875,0.8786205649375916,1.0,0.0,3.0,1.0,0.0
17914560,297.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9990000128746032,0.4538146555423736,0.2893447577953338,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.901630163192749,0.2366877198219299,0.2240500599145889,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.938122570514679,0.2628784477710724,0.1838067471981048,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8718935251235962,0.2144008576869964,0.2030949592590332,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7599454522132874,0.1408604085445404,0.6342478394508362,285.09832763671875,284.95001220703125,299.1247253417969,294.1235046386719,298.1745300292969,297.497802734375,285.09454345703125,1.0,0.3391454815864563,0.8614169955253601,0.6499999761581421,1.0,1.0,-1.841863751411438,0.7643884420394897,1.0774753093719482,0.3435790538787842,1.0,1.0,0.0,47.187477111816406,37.0,35939.140625,0.0,502.6767883300781,1.0,281.5408020019531,283.88555908203125,297.0688781738281,299.4084167480469,293.1499938964844,293.1499938964844,281.25,30336.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152384519577026,1.0,0.0,0.0,3.6683528423309326,3.668376207351685,8.979155836641439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.56884765625,0.0,1511.09765625,1895.4371337890625,0.0,1733.0244140625,0.9051433801651,1.0,0.0,3.0,1.0,0.0
