time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914620,297.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.4649876952171325,0.2759145498275757,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9202457070350648,0.2384936660528183,0.2258362025022506,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9568881988525392,0.264247179031372,0.184869572520256,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8884846568107605,0.2160345762968063,0.2047054022550583,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.774997353553772,0.1424583792686462,0.6413637399673462,284.8952331542969,284.95001220703125,299.1487121582031,294.1117858886719,298.2139892578125,297.5484924316406,284.8849182128906,1.0,0.3366625308990478,0.8621066808700562,0.6499999761581421,1.0,1.0,-1.839633822441101,0.7633789777755737,1.0762548446655271,0.3429869413375854,0.9047828912734984,0.9047828912734984,0.0,44.88483428955078,37.0,36810.8359375,0.0,493.9985046386719,1.0,281.27593994140625,283.6568298339844,297.1648864746094,299.6507568359375,293.1499938964844,293.1499938964844,281.25,34794.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272257804870605,1.0,0.0,0.0,3.708109140396118,3.7081334590911865,9.174835327030452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.962890625,0.0,1589.623291015625,1895.4371337890625,0.0,1831.8779296875,0.915638029575348,1.0,0.0,3.0,1.0,0.0
17914680,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.4704074263572693,0.2705737352371216,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9284878373146056,0.2393072247505188,0.2266006618738174,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9641156792640686,0.2647920250892639,0.1852552890777588,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8954929113388062,0.2167657166719436,0.2053918838500976,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7815356254577637,0.1432107388973236,0.6446774005889893,284.8766784667969,284.95001220703125,299.16082763671875,294.10552978515625,298.2328796386719,297.5722351074219,284.87823486328125,1.0,0.3358097076416015,0.8624639511108398,0.6499999761581421,1.0,1.0,-1.839403748512268,0.7632798552513123,1.0761239528656006,0.3429042994976043,0.8767614364624023,0.8767614364624023,0.0,44.01375579833984,57.0,36711.01171875,0.0,491.12060546875,1.0,281.2574462890625,283.65509033203125,297.1539306640625,299.6192321777344,293.1499938964844,293.1499938964844,281.54998779296875,37502.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303144931793213,1.0,0.0,0.0,3.6566662788391113,3.65669059753418,8.92203502189659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.681640625,0.0,1551.85791015625,1895.4371337890625,0.0,1857.7044677734373,0.906988263130188,1.0,0.0,3.0,1.0,0.0
17914740,297.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9990000128746032,0.4846872687339782,0.2753601968288421,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9264974594116212,0.2424362301826477,0.2293429523706436,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9610811471939088,0.2672948837280273,0.1868090331554412,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8937745690345764,0.2195764482021331,0.2078597396612167,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7815060019493103,0.1458537280559539,0.6560090780258179,285.0728454589844,284.95001220703125,299.1952209472656,294.08660888671875,298.2808837890625,297.62847900390625,285.07452392578125,1.0,0.3416430950164795,0.8635108470916748,0.6499999761581421,1.0,1.0,-1.866851806640625,0.7759248614311218,1.0909268856048584,0.3492966890335083,1.0,1.0,0.0,45.415992736816406,77.0,36527.7109375,0.0,513.7070922851562,1.0,281.54266357421875,283.8451538085937,297.0662841796875,299.44927978515625,293.1499938964844,293.1499938964844,281.25,32379.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215163707733154,1.0,0.0,0.0,3.789181709289551,3.789206504821777,9.58041141529975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.76318359375,0.0,1665.47705078125,1895.4371337890625,0.0,1784.515625,0.9335902333259584,1.0,0.0,3.0,1.0,0.0
17914800,297.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9990000128746032,0.4846872687339782,0.2753601968288421,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9264974594116212,0.2424362301826477,0.2293429523706436,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9610811471939088,0.2672948837280273,0.1868090331554412,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8937745690345764,0.2195764482021331,0.2078597396612167,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7815060019493103,0.1458537280559539,0.6560090780258179,285.0728454589844,284.95001220703125,299.1952209472656,294.08660888671875,298.2808837890625,297.62847900390625,285.07452392578125,1.0,0.3416430950164795,0.8635108470916748,0.6499999761581421,1.0,1.0,-1.866851806640625,0.7759248614311218,1.0909268856048584,0.3492966890335083,1.0,1.0,0.0,45.415992736816406,77.0,36527.7109375,0.0,513.7070922851562,1.0,281.54266357421875,283.8451538085937,297.0662841796875,299.44927978515625,293.1499938964844,293.1499938964844,281.25,32379.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215163707733154,1.0,0.0,0.0,3.789181709289551,3.789206504821777,9.58041141529975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.76318359375,0.0,1665.47705078125,1895.4371337890625,0.0,1784.515625,0.9335902333259584,1.0,0.0,3.0,1.0,0.0
17914860,297.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.4925540387630462,0.3001183867454529,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9016834497451782,0.245374247431755,0.2324324995279312,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9342025518417358,0.2694554030895233,0.188594177365303,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8718811869621277,0.2222049683332443,0.2106483429670334,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7638373970985413,0.1482076793909073,0.6681133508682251,284.9139709472656,284.95001220703125,299.2281494140625,294.0668640136719,298.3016357421875,297.6376342773437,284.9182434082031,1.0,0.3545379340648651,0.863876461982727,0.6499999761581421,1.0,1.0,-1.920304775238037,0.8005078434944153,1.119796872138977,0.3621768355369568,0.931782364845276,0.931782364845276,0.0,50.90776443481445,97.0,38202.18359375,0.0,568.47265625,1.0,281.255859375,283.6560363769531,297.1332397460937,299.6718444824219,293.1499938964844,293.1499938964844,280.95001220703125,36269.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392983436584473,1.0,0.0,0.0,3.800011157989502,3.800036668777466,9.635250535211526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.95263671875,0.0,1708.651611328125,1895.4371337890625,0.0,1933.6053466796875,0.9388455748558044,1.0,0.0,3.0,1.0,0.0
17914920,297.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.4925540387630462,0.3001183867454529,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9016834497451782,0.245374247431755,0.2324324995279312,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9342025518417358,0.2694554030895233,0.188594177365303,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8718811869621277,0.2222049683332443,0.2106483429670334,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7638373970985413,0.1482076793909073,0.6681133508682251,284.9139709472656,284.95001220703125,299.2281494140625,294.0668640136719,298.3016357421875,297.6376342773437,284.9182434082031,1.0,0.3545379340648651,0.863876461982727,0.6499999761581421,1.0,1.0,-1.920304775238037,0.8005078434944153,1.119796872138977,0.3621768355369568,0.931782364845276,0.931782364845276,0.0,50.90776443481445,97.0,38202.18359375,0.0,568.47265625,1.0,281.255859375,283.6560363769531,297.1332397460937,299.6718444824219,293.1499938964844,293.1499938964844,280.95001220703125,36269.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392983436584473,1.0,0.0,0.0,3.800011157989502,3.800036668777466,9.635250535211526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.95263671875,0.0,1708.651611328125,1895.4371337890625,0.0,1933.6053466796875,0.9388455748558044,1.0,0.0,3.0,1.0,0.0
17914980,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.4938096404075622,0.3404335379600525,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.867327094078064,0.2480335533618927,0.2352436631917953,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.894176721572876,0.271220862865448,0.1900543123483657,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8400328755378723,0.2245557606220245,0.2131763696670532,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7370520234107971,0.1499820351600647,0.6779978275299072,284.8713684082031,284.95001220703125,299.25982666015625,294.0465393066406,298.2933044433594,297.5965881347656,284.883056640625,1.0,0.3726116418838501,0.8642420768737793,0.6499999761581421,1.0,1.0,-1.98874306678772,0.8320675492286682,1.1566755771636963,0.3787412941455841,0.8400444388389587,0.8400444388389587,0.0,60.24985885620117,115.0,39547.5546875,0.0,650.6221313476562,1.0,280.95721435546875,283.59747314453125,297.11395263671875,299.7479858398437,293.1499938964844,293.1499938964844,281.25,41722.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565738558769226,1.0,0.0,0.0,3.5688157081604004,3.5688397884368896,8.498485044583504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.59375,0.0,1486.5758056640625,1895.4371337890625,0.0,2082.589599609375,0.8925718665122986,1.0,0.0,3.0,1.0,0.0
17915040,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.4938096404075622,0.3404335379600525,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.867327094078064,0.2480335533618927,0.2352436631917953,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.894176721572876,0.271220862865448,0.1900543123483657,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8400328755378723,0.2245557606220245,0.2131763696670532,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7370520234107971,0.1499820351600647,0.6779978275299072,284.8713684082031,284.95001220703125,299.25982666015625,294.0465393066406,298.2933044433594,297.5965881347656,284.883056640625,1.0,0.3726116418838501,0.8642420768737793,0.6499999761581421,1.0,1.0,-1.98874306678772,0.8320675492286682,1.1566755771636963,0.3787412941455841,0.8400444388389587,0.8400444388389587,0.0,60.24985885620117,115.0,39547.5546875,0.0,650.6221313476562,1.0,280.95721435546875,283.59747314453125,297.11395263671875,299.7479858398437,293.1499938964844,293.1499938964844,281.25,41722.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565738558769226,1.0,0.0,0.0,3.5688157081604004,3.5688397884368896,8.498485044583504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.59375,0.0,1486.5758056640625,1895.4371337890625,0.0,2082.589599609375,0.8925718665122986,1.0,0.0,3.0,1.0,0.0
17915100,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9990000128746032,0.4931440055370331,0.3632115423679352,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8509405851364136,0.2497106194496154,0.2368328124284744,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8760034441947937,0.2725328207015991,0.1909405887126922,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8249468803405762,0.2260369658470153,0.214600458741188,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7240508198738098,0.1509464979171753,0.6828573346138,285.0522155761719,284.95001220703125,299.2752380371094,294.03619384765625,298.282958984375,297.5652770996094,285.0677795410156,1.0,0.3827871084213257,0.8644248843193054,0.6499999761581421,1.0,1.0,-2.026613235473633,0.8495709300041199,1.1770421266555786,0.3879214227199554,0.96257883310318,0.96257883310318,0.0,65.96469116210938,115.0,39478.4921875,0.0,700.2605590820312,1.0,281.2005310058594,283.77685546875,297.0242919921875,299.5437927246094,293.1499938964844,293.1499938964844,281.25,33895.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511025071144104,1.0,0.0,0.0,3.642875909805298,3.642899513244629,8.854867701302283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.04541015625,0.0,1509.5418701171875,1895.4371337890625,0.0,2034.9971923828125,0.9049991965293884,1.0,0.0,3.0,1.0,0.0
17915160,297.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9990000128746032,0.4919019937515259,0.386475145816803,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8364648222923279,0.2516113519668579,0.2387485951185226,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.8597820997238159,0.2741144001483917,0.1921224296092987,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8109371066093445,0.2277211546897888,0.2163202464580536,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.7116276025772095,0.1520129740238189,0.6884474158287048,285.1011962890625,284.95001220703125,299.2904052734375,294.0257568359375,298.27154541015625,297.53204345703125,285.1037292480469,1.0,0.3935807645320892,0.8637328743934631,0.6499999761581421,1.0,1.0,-2.067047119140625,0.8682894706726074,1.1987576484680176,0.3977227509021759,1.0,1.0,0.0,72.18708801269531,133.0,40157.80859375,0.0,755.5977172851562,1.0,281.2426147460937,283.79400634765625,297.0233764648437,299.61346435546875,293.1499938964844,293.1499938964844,280.95001220703125,31816.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508997321128845,1.0,0.0,0.0,3.759106159210205,3.7591304779052734,9.428931093680148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.37255859375,0.0,1625.7381591796875,1895.4371337890625,0.0,2033.239990234375,0.9266712069511414,1.0,0.0,3.0,1.0,0.0
17915220,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.4853946268558502,0.4360149502754211,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8091526627540588,0.2548400163650512,0.2424546331167221,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8303254842758179,0.2765093147754669,0.1943236142396927,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7822829484939575,0.2305622845888137,0.2196491211652755,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.6855518817901611,0.1536722779273986,0.698901355266571,284.9551696777344,284.95001220703125,299.3201599121094,294.00469970703125,298.239990234375,297.4505310058594,284.9582214355469,1.0,0.4163684546947479,0.8623487949371338,0.6499999761581421,1.0,1.0,-2.1497626304626465,0.9066490530967712,1.24311363697052,0.4178477525711059,0.9637869000434875,0.9637869000434875,0.0,86.5130386352539,121.0,42333.90234375,0.0,881.1240234375,1.0,280.9559631347656,283.605712890625,297.0874328613281,299.87042236328125,293.1499938964844,293.1499938964844,280.6499938964844,34721.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718968987464905,1.0,0.0,0.0,3.816946506500244,3.816972017288208,9.72132397691894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.4326171875,0.0,1716.9505615234375,1895.4371337890625,0.0,2217.701416015625,0.9417983889579772,1.0,0.0,3.0,1.0,0.0
17915280,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.4853946268558502,0.4360149502754211,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8091526627540588,0.2548400163650512,0.2424546331167221,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8303254842758179,0.2765093147754669,0.1943236142396927,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7822829484939575,0.2305622845888137,0.2196491211652755,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.6855518817901611,0.1536722779273986,0.698901355266571,284.9551696777344,284.95001220703125,299.3201599121094,294.00469970703125,298.239990234375,297.4505310058594,284.9582214355469,1.0,0.4163684546947479,0.8623487949371338,0.6499999761581421,1.0,1.0,-2.1497626304626465,0.9066490530967712,1.24311363697052,0.4178477525711059,0.9637869000434875,0.9637869000434875,0.0,86.5130386352539,121.0,42333.90234375,0.0,881.1240234375,1.0,280.9559631347656,283.605712890625,297.0874328613281,299.87042236328125,293.1499938964844,293.1499938964844,280.6499938964844,34721.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718968987464905,1.0,0.0,0.0,3.816946506500244,3.816972017288208,9.72132397691894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.4326171875,0.0,1716.9505615234375,1895.4371337890625,0.0,2217.701416015625,0.9417983889579772,1.0,0.0,3.0,1.0,0.0
17915340,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.974112033843994,0.4816057085990906,0.4340713918209076,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.787570059299469,0.2574378550052643,0.2454454451799392,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8086833953857422,0.2781298458576202,0.1958646774291992,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7616494297981262,0.2327916920185089,0.2222947478294372,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.6662628054618835,0.154769480228424,0.7063151001930237,284.8496398925781,284.95001220703125,299.3492431640625,293.9835510253906,298.2212219238281,297.3951416015625,284.85699462890625,1.0,0.4269891679286957,0.8609647154808044,0.6499999761581421,1.0,1.0,-2.1661407947540283,0.9141877293586732,1.2519530057907104,0.4221550226211548,0.8368909358978271,0.8368909358978271,0.0,98.27967834472656,109.0,42887.27734375,0.0,939.4600830078124,1.0,280.65740966796875,283.4930114746094,297.051513671875,299.9129333496094,293.1499938964844,293.1499938964844,280.95001220703125,42039.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897276282310486,1.0,0.0,0.0,3.605248212814331,3.6052727699279785,8.67288576955616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.9150390625,0.0,1528.58447265625,1895.4371337890625,0.0,2377.902587890625,0.8999620676040649,1.0,0.0,3.0,1.0,0.0
17915400,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.974112033843994,0.4816057085990906,0.4340713918209076,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.787570059299469,0.2574378550052643,0.2454454451799392,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8086833953857422,0.2781298458576202,0.1958646774291992,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7616494297981262,0.2327916920185089,0.2222947478294372,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.6662628054618835,0.154769480228424,0.7063151001930237,284.8496398925781,284.95001220703125,299.3492431640625,293.9835510253906,298.2212219238281,297.3951416015625,284.85699462890625,1.0,0.4269891679286957,0.8609647154808044,0.6499999761581421,1.0,1.0,-2.1661407947540283,0.9141877293586732,1.2519530057907104,0.4221550226211548,0.8368909358978271,0.8368909358978271,0.0,98.27967834472656,109.0,42887.27734375,0.0,939.4600830078124,1.0,280.65740966796875,283.4930114746094,297.051513671875,299.9129333496094,293.1499938964844,293.1499938964844,280.95001220703125,42039.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897276282310486,1.0,0.0,0.0,3.605248212814331,3.6052727699279785,8.67288576955616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.9150390625,0.0,1528.58447265625,1895.4371337890625,0.0,2377.902587890625,0.8999620676040649,1.0,0.0,3.0,1.0,0.0
17915460,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9721246361732484,0.4853649437427521,0.436267614364624,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7878463268280029,0.2609400153160095,0.2485361546278,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8079058527946472,0.280838131904602,0.1975577026605606,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7617746591567993,0.2358313500881195,0.2249757051467895,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6660438776016235,0.1566266566514969,0.7138034105300903,285.02978515625,284.95001220703125,299.3778991699219,293.96246337890625,298.23492431640625,297.3962707519531,285.0292053222656,1.0,0.430818647146225,0.8592850565910339,0.6499999761581421,1.0,1.0,-2.1860218048095703,0.9234638810157776,1.262557864189148,0.4268148839473724,0.9756876826286316,0.9756876826286316,0.0,100.40219116210938,97.0,42552.1484375,0.0,967.0643920898438,1.0,280.9418029785156,283.6626281738281,296.9403686523437,299.6962890625,293.1499938964844,293.1499938964844,280.6499938964844,32896.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799344658851624,1.0,0.0,0.0,3.738804340362549,3.738828659057617,9.327359862254524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.6533203125,0.0,1610.4464111328125,1895.4371337890625,0.0,2289.5517578125,0.9227410554885864,1.0,0.0,3.0,1.0,0.0
17915520,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9721246361732484,0.4853649437427521,0.436267614364624,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7878463268280029,0.2609400153160095,0.2485361546278,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8079058527946472,0.280838131904602,0.1975577026605606,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7617746591567993,0.2358313500881195,0.2249757051467895,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6660438776016235,0.1566266566514969,0.7138034105300903,285.02978515625,284.95001220703125,299.3778991699219,293.96246337890625,298.23492431640625,297.3962707519531,285.0292053222656,1.0,0.430818647146225,0.8592850565910339,0.6499999761581421,1.0,1.0,-2.1860218048095703,0.9234638810157776,1.262557864189148,0.4268148839473724,0.9756876826286316,0.9756876826286316,0.0,100.40219116210938,97.0,42552.1484375,0.0,967.0643920898438,1.0,280.9418029785156,283.6626281738281,296.9403686523437,299.6962890625,293.1499938964844,293.1499938964844,280.6499938964844,32896.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799344658851624,1.0,0.0,0.0,3.738804340362549,3.738828659057617,9.327359862254524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.6533203125,0.0,1610.4464111328125,1895.4371337890625,0.0,2289.5517578125,0.9227410554885864,1.0,0.0,3.0,1.0,0.0
17915580,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9832053184509276,0.4888421595096588,0.4394894242286682,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7993247509002686,0.2642049193382263,0.2515904605388641,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8179370164871216,0.2831395268440246,0.1991843283176422,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7724261283874512,0.238655611872673,0.2276062071323394,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6757779717445374,0.1585708707571029,0.721983015537262,284.88885498046875,284.95001220703125,299.40631103515625,293.941650390625,298.2481994628906,297.3970031738281,284.8939208984375,1.0,0.4306823313236236,0.8576053380966187,0.6499999761581421,1.0,1.0,-2.2085018157958984,0.9339323043823242,1.274569392204285,0.4322057962417602,0.865530788898468,0.865530788898468,0.0,97.01280975341795,85.0,43494.95703125,0.0,976.6748046875,1.0,280.6566162109375,283.5093994140625,296.98297119140625,299.8572082519531,293.1499938964844,293.1499938964844,280.95001220703125,39198.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792558491230011,1.0,0.0,0.0,3.6385436058044434,3.638568162918091,8.833818583298125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.22021484375,0.0,1544.3145751953125,1895.4371337890625,0.0,2403.59326171875,0.9050153493881226,1.0,0.0,3.0,1.0,0.0
17915640,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9832053184509276,0.4888421595096588,0.4394894242286682,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7993247509002686,0.2642049193382263,0.2515904605388641,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8179370164871216,0.2831395268440246,0.1991843283176422,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7724261283874512,0.238655611872673,0.2276062071323394,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6757779717445374,0.1585708707571029,0.721983015537262,284.88885498046875,284.95001220703125,299.40631103515625,293.941650390625,298.2481994628906,297.3970031738281,284.8939208984375,1.0,0.4306823313236236,0.8576053380966187,0.6499999761581421,1.0,1.0,-2.2085018157958984,0.9339323043823242,1.274569392204285,0.4322057962417602,0.865530788898468,0.865530788898468,0.0,97.01280975341795,85.0,43494.95703125,0.0,976.6748046875,1.0,280.6566162109375,283.5093994140625,296.98297119140625,299.8572082519531,293.1499938964844,293.1499938964844,280.95001220703125,39198.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792558491230011,1.0,0.0,0.0,3.6385436058044434,3.638568162918091,8.833818583298125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.22021484375,0.0,1544.3145751953125,1895.4371337890625,0.0,2403.59326171875,0.9050153493881226,1.0,0.0,3.0,1.0,0.0
17915700,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9913037419319152,0.4912486374378204,0.4411074221134186,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8080711960792542,0.2660604119300842,0.2530455291271209,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8255972266197205,0.284540444612503,0.1999196708202362,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7807468771934509,0.2402639538049698,0.2288456559181213,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6834058165550232,0.1597149670124054,0.7259493470191956,285.0406188964844,284.95001220703125,299.4205017089844,293.9313659667969,298.25732421875,297.4015197753906,285.05108642578125,1.0,0.4295662939548492,0.8567655086517334,0.6499999761581421,1.0,1.0,-2.219325304031372,0.9389865398406982,1.2803387641906738,0.4347438812255859,0.9694353938102722,0.9694353938102722,0.0,93.99699401855467,85.0,42937.3671875,0.0,976.1156005859376,1.0,280.90191650390625,283.6724548339844,296.90411376953125,299.64215087890625,293.1499938964844,293.1499938964844,280.95001220703125,33913.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861956357955933,1.0,0.0,0.0,3.689197063446045,3.689220905303955,9.081487064577232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.40087890625,0.0,1561.43359375,1895.4371337890625,0.0,2345.94140625,0.9148587584495544,1.0,0.0,3.0,1.0,0.0
17915760,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.4941067099571228,0.4415509700775146,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.818712592124939,0.2681421637535095,0.2547704875469208,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8355702757835388,0.2861966490745544,0.2008925527334213,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.79156494140625,0.2420790195465088,0.2303267270326614,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.693320095539093,0.1610448956489563,0.7308199405670166,285.061767578125,284.95001220703125,299.4347229003906,293.9212341308594,298.2684020996094,297.4095153808594,285.0606384277344,1.0,0.4279996454715729,0.8562955260276794,0.6499999761581421,1.0,1.0,-2.2309374809265137,0.9443785548210144,1.286558985710144,0.4376191198825836,1.0,1.0,0.0,90.29509735107422,73.0,43230.484375,0.0,973.6251220703124,1.0,280.9432373046875,283.67291259765625,296.90216064453125,299.6927795410156,293.1499938964844,293.1499938964844,280.6499938964844,32302.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843303680419922,1.0,0.0,0.0,3.786967039108277,3.786991596221924,9.569214398652548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.57080078125,0.0,1662.253662109375,1895.4371337890625,0.0,2329.10595703125,0.9333937764167786,1.0,0.0,3.0,1.0,0.0
17915820,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.5019201040267944,0.4201850295066833,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8349201679229736,0.2716264426708221,0.258042961359024,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8512722849845886,0.2885967493057251,0.2026068419218063,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8085917234420776,0.2450799643993377,0.2331318408250808,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7090704441070557,0.1633566915988922,0.7406602501869202,284.87554931640625,284.95001220703125,299.4633178710937,293.9013977050781,298.29376220703125,297.4328308105469,284.8777160644531,1.0,0.4223267734050751,0.8553555011749268,0.6499999761581421,1.0,1.0,-2.2240419387817383,0.9411316514015198,1.2829102277755735,0.4361265301704407,0.8805171251296997,0.8805171251296997,0.0,84.58393859863281,61.0,43906.43359375,0.0,946.1162109375,1.0,280.65704345703125,283.4774475097656,296.9456481933594,299.85430908203125,293.1499938964844,293.1499938964844,280.95001220703125,38717.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798001766204834,1.0,0.0,0.0,3.718003988265991,3.718029022216797,9.223866186403028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.7138671875,0.0,1630.8624267578125,1895.4371337890625,0.0,2453.169921875,0.92201566696167,1.0,0.0,3.0,1.0,0.0
17915880,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.5019201040267944,0.4201850295066833,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8349201679229736,0.2716264426708221,0.258042961359024,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8512722849845886,0.2885967493057251,0.2026068419218063,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8085917234420776,0.2450799643993377,0.2331318408250808,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7090704441070557,0.1633566915988922,0.7406602501869202,284.87554931640625,284.95001220703125,299.4633178710937,293.9013977050781,298.29376220703125,297.4328308105469,284.8777160644531,1.0,0.4223267734050751,0.8553555011749268,0.6499999761581421,1.0,1.0,-2.2240419387817383,0.9411316514015198,1.2829102277755735,0.4361265301704407,0.8805171251296997,0.8805171251296997,0.0,84.58393859863281,61.0,43906.43359375,0.0,946.1162109375,1.0,280.65704345703125,283.4774475097656,296.9456481933594,299.85430908203125,293.1499938964844,293.1499938964844,280.95001220703125,38717.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798001766204834,1.0,0.0,0.0,3.718003988265991,3.718029022216797,9.223866186403028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.7138671875,0.0,1630.8624267578125,1895.4371337890625,0.0,2453.169921875,0.92201566696167,1.0,0.0,3.0,1.0,0.0
17915940,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.5159649848937988,0.3901691436767578,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8584190011024475,0.2756696939468384,0.2613402903079986,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8748237490653992,0.2916063368320465,0.2042969912290573,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8309056758880615,0.2485668510198593,0.2359308749437332,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7293241024017334,0.1661635190248489,0.7509654760360718,285.0282287597656,284.95001220703125,299.4923095703125,293.88232421875,298.3392944335937,297.4910888671875,285.0261535644531,1.0,0.4144817590713501,0.8544154763221741,0.6499999761581421,1.0,1.0,-2.2119510173797607,0.9355618953704834,1.2763891220092771,0.4329238533973694,1.0,1.0,0.0,77.01753234863281,64.0,43083.3671875,0.0,904.7687377929688,1.0,280.94305419921875,283.6347961425781,296.8549499511719,299.6483459472656,293.1499938964844,293.1499938964844,280.6499938964844,33050.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880563735961914,1.0,0.0,0.0,3.827904462814331,3.8279294967651367,9.777221521289905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.5859375,0.0,1717.1016845703125,1895.4371337890625,0.0,2362.766357421875,0.9431859850883484,1.0,0.0,3.0,1.0,0.0
17916000,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.5159649848937988,0.3901691436767578,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8584190011024475,0.2756696939468384,0.2613402903079986,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8748237490653992,0.2916063368320465,0.2042969912290573,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8309056758880615,0.2485668510198593,0.2359308749437332,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7293241024017334,0.1661635190248489,0.7509654760360718,285.0282287597656,284.95001220703125,299.4923095703125,293.88232421875,298.3392944335937,297.4910888671875,285.0261535644531,1.0,0.4144817590713501,0.8544154763221741,0.6499999761581421,1.0,1.0,-2.2119510173797607,0.9355618953704834,1.2763891220092771,0.4329238533973694,1.0,1.0,0.0,77.01753234863281,64.0,43083.3671875,0.0,904.7687377929688,1.0,280.94305419921875,283.6347961425781,296.8549499511719,299.6483459472656,293.1499938964844,293.1499938964844,280.6499938964844,33050.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880563735961914,1.0,0.0,0.0,3.827904462814331,3.8279294967651367,9.777221521289905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.5859375,0.0,1717.1016845703125,1895.4371337890625,0.0,2362.766357421875,0.9431859850883484,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.5239900350570679,0.3778261244297027,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8696722984313965,0.2776296138763428,0.2631962299346924,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.885908305644989,0.2929797172546386,0.205291211605072,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.841069757938385,0.2502520382404327,0.2375184744596481,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7385019063949585,0.1676380485296249,0.7572442293167114,284.87384033203125,284.95001220703125,299.5072021484375,293.8730163574219,298.36541748046875,297.525634765625,284.8625183105469,1.0,0.4121671020984649,0.8542176485061646,0.6499999761581421,1.0,1.0,-2.209986448287964,0.9346823692321776,1.2753041982650757,0.4322828352451324,0.9053341150283812,0.9053341150283812,0.0,74.14496612548828,64.0,43955.2421875,0.0,892.0631713867188,1.0,280.6930236816406,283.4547119140625,296.9137878417969,299.8542175292969,293.1499938964844,293.1499938964844,280.6499938964844,36435.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795775830745697,1.0,0.0,0.0,3.821128845214844,3.8211545944213854,9.742640258991742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.234375,0.0,1735.4322509765625,1895.4371337890625,0.0,2432.869140625,0.941914975643158,1.0,0.0,3.0,1.0,0.0
17916120,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5314122438430786,0.3686732053756714,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8787150979042053,0.2793826460838318,0.2648071348667145,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8945279717445374,0.2941003739833832,0.2060551643371582,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8492155075073242,0.2517438530921936,0.2388845831155777,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7459888458251953,0.1690015643835067,0.763044536113739,284.8664245605469,284.95001220703125,299.5219116210937,293.8641662597656,298.38916015625,297.5560302734375,284.8714599609375,1.0,0.4106583297252655,0.8540246486663818,0.6499999761581421,1.0,1.0,-2.2104501724243164,0.9349130988121032,1.275537133216858,0.4323236048221588,0.8706174492835999,0.8706174492835999,0.0,72.13011169433594,67.0,43736.8984375,0.0,884.9226684570312,1.0,280.65631103515625,283.4688415527344,296.8957824707031,299.7887268066406,293.1499938964844,293.1499938964844,280.95001220703125,39870.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798772931098938,1.0,0.0,0.0,3.710084915161133,3.7101101875305176,9.184615237245452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.11279296875,0.0,1630.4859619140625,1895.4371337890625,0.0,2460.211669921875,0.9211632013320924,1.0,0.0,3.0,1.0,0.0
17916180,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.5394143462181091,0.3607892394065857,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8872117400169373,0.2814968526363373,0.2665572166442871,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9024823904037476,0.2956214547157287,0.2069114297628402,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8569103479385376,0.2535531520843506,0.2403679490089416,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7531562447547913,0.1706132441759109,0.7693845629692078,285.0262145996094,284.95001220703125,299.5372009277344,293.8553771972656,298.4144592285156,297.58843994140625,285.0366516113281,1.0,0.4098110496997833,0.8538268208503723,0.6499999761581421,1.0,1.0,-2.2135026454925537,0.9363502860069276,1.2771522998809814,0.4329822063446045,0.9737393856048584,0.9737393856048584,0.0,70.50914764404297,67.0,43063.19921875,0.0,881.7357177734375,1.0,280.9044494628906,283.6423645019531,296.8166198730469,299.56402587890625,293.1499938964844,293.1499938964844,280.95001220703125,34600.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911248207092285,1.0,0.0,0.0,3.744261980056762,3.744286775588989,9.354611734124774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.04833984375,0.0,1629.8497314453125,1895.4371337890625,0.0,2390.574462890625,0.9277152419090272,1.0,0.0,3.0,1.0,0.0
17916240,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9990000128746032,0.5473856925964355,0.3538053631782532,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8955054879188538,0.2837929725646972,0.268583744764328,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9105632305145264,0.2973710894584656,0.208022341132164,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8645011186599731,0.2555293142795563,0.2421016097068786,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7603037357330322,0.1723712682723999,0.7766583561897278,285.0483703613281,284.95001220703125,299.55230712890625,293.8470764160156,298.439208984375,297.61993408203125,285.0478820800781,1.0,0.4096341133117676,0.8536338806152344,0.6499999761581421,1.0,1.0,-2.2196972370147705,0.9392454624176024,1.280451774597168,0.4344227313995361,1.0,1.0,0.0,69.20440673828125,70.0,43286.796875,0.0,882.7403564453125,1.0,280.9433288574219,283.6460876464844,296.8175964355469,299.6112365722656,293.1499938964844,293.1499938964844,280.6499938964844,33001.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883240580558777,1.0,0.0,0.0,3.8283848762512207,3.8284099102020255,9.779674883247935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.822265625,0.0,1717.3017578125,1895.4371337890625,0.0,2365.18896484375,0.9432263374328612,1.0,0.0,3.0,1.0,0.0
17916300,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.554821789264679,0.3480714857578277,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9029311537742616,0.2859107851982116,0.2706576883792877,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9180911779403688,0.298865795135498,0.2091491669416427,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8713666796684265,0.2573412656784057,0.2438777089118957,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7669122815132141,0.1740463078022003,0.7842690348625183,284.9059143066406,284.95001220703125,299.5679016113281,293.8389892578125,298.4617614746094,297.647216796875,284.8938903808594,1.0,0.41000497341156,0.8534384369850159,0.6499999761581421,1.0,1.0,-2.2279276847839355,0.9430812001228333,1.2848464250564575,0.4363918602466583,0.931175708770752,0.931175708770752,0.0,68.24657440185547,70.0,44392.6796875,0.0,887.0198364257812,1.0,280.6938781738281,283.4703674316406,296.8840637207031,299.8396301269531,293.1499938964844,293.1499938964844,280.6499938964844,35338.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967662811279297,1.0,0.0,0.0,3.8412835597991934,3.841309309005737,9.845686008702614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.87548828125,0.0,1751.369873046875,1895.4371337890625,0.0,2441.8974609375,0.9462577700614928,1.0,0.0,3.0,1.0,0.0
17916360,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.5616297125816345,0.3442825973033905,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9086312651634216,0.2878214418888092,0.2724897563457489,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9235104322433472,0.3000931441783905,0.2100415229797363,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8764709830284119,0.2589573860168457,0.2454315721988678,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7720099091529846,0.1755698323249817,0.7911930084228516,284.8883361816406,284.95001220703125,299.5837707519531,293.83123779296875,298.4815979003906,297.6695556640625,284.892333984375,1.0,0.4108172953128814,0.8531439304351807,0.6499999761581421,1.0,1.0,-2.236830949783325,0.9472283720970154,1.2896026372909546,0.4385362565517425,0.898252010345459,0.898252010345459,0.0,67.72493743896484,88.0,44393.6640625,0.0,893.637451171875,1.0,280.6561584472656,283.4696960449219,296.8734130859375,299.7971496582031,293.1499938964844,293.1499938964844,280.95001220703125,38309.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012205362319946,1.0,0.0,0.0,3.7665185928344727,3.766544103622437,9.466152732784394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.990234375,0.0,1684.5347900390625,1895.4371337890625,0.0,2482.58935546875,0.9326819777488708,1.0,0.0,3.0,1.0,0.0
17916420,297.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9990000128746032,0.5742596983909607,0.353143572807312,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9053449630737304,0.2925087213516235,0.2767070531845093,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.9182247519493104,0.3035652339458465,0.2122771441936493,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8732653856277466,0.2629612386226654,0.2490352094173431,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.7704430222511292,0.1791204959154129,0.8066752552986145,285.0997314453125,284.95001220703125,299.6164245605469,293.8168029785156,298.5158386230469,297.7026062011719,285.1029968261719,1.0,0.4194061756134033,0.8525549173355103,0.6499999761581421,1.0,1.0,-2.278122901916504,0.966503381729126,1.311619520187378,0.4483255445957184,1.0,1.0,0.0,70.7506103515625,106.0,44268.9453125,0.0,946.0585327148438,1.0,280.9438171386719,283.67584228515625,296.8009033203125,299.6449890136719,293.1499938964844,293.1499938964844,280.6499938964844,33703.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936193943023682,1.0,0.0,0.0,3.8683693408966064,3.868395328521729,9.985025144487736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.99072265625,0.0,1771.7430419921875,1895.4371337890625,0.0,2413.23828125,0.9526054263114928,1.0,0.0,3.0,1.0,0.0
