time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916480,297.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9990000128746032,0.5742596983909607,0.353143572807312,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9053449630737304,0.2925087213516235,0.2767070531845093,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.9182247519493104,0.3035652339458465,0.2122771441936493,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8732653856277466,0.2629612386226654,0.2490352094173431,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.7704430222511292,0.1791204959154129,0.8066752552986145,285.0997314453125,284.95001220703125,299.6164245605469,293.8168029785156,298.5158386230469,297.7026062011719,285.1029968261719,1.0,0.4194061756134033,0.8525549173355103,0.6499999761581421,1.0,1.0,-2.278122901916504,0.966503381729126,1.311619520187378,0.4483255445957184,1.0,1.0,0.0,70.7506103515625,106.0,44268.9453125,0.0,946.0585327148438,1.0,280.9438171386719,283.67584228515625,296.8009033203125,299.6449890136719,293.1499938964844,293.1499938964844,280.6499938964844,33703.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936193943023682,1.0,0.0,0.0,3.8683693408966064,3.868395328521729,9.985025144487736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.99072265625,0.0,1771.7430419921875,1895.4371337890625,0.0,2413.23828125,0.9526054263114928,1.0,0.0,3.0,1.0,0.0
17916540,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.5814731121063232,0.3768723607063293,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8902413249015808,0.2968793511390686,0.2812233567237854,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9004501104354858,0.3065998554229736,0.2147216796875,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8589603900909424,0.266674131155014,0.252918928861618,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7589913606643677,0.1823562681674957,0.8229569792747498,284.9527587890625,284.95001220703125,299.6505432128906,293.803955078125,298.52880859375,297.69659423828125,284.9554138183594,1.0,0.4333647787570953,0.8519659042358398,0.6499999761581421,1.0,1.0,-2.3391988277435303,0.9949703216552734,1.3442286252975464,0.4631328284740448,0.9805481433868408,0.9805481433868408,0.0,77.71116638183594,109.0,46287.875,0.0,1036.7181396484375,1.0,280.6548767089844,283.4886779785156,296.8656616210937,299.8878479003906,293.1499938964844,293.1499938964844,280.3500061035156,35285.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100432753562927,1.0,0.0,0.0,3.9021055698394775,3.902132034301758,1.0159944849874591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.671875,0.0,1826.4342041015625,1895.4371337890625,0.0,2563.592041015625,0.9613636136054992,1.0,0.0,3.0,1.0,0.0
17916600,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.5814731121063232,0.3768723607063293,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8902413249015808,0.2968793511390686,0.2812233567237854,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9004501104354858,0.3065998554229736,0.2147216796875,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8589603900909424,0.266674131155014,0.252918928861618,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7589913606643677,0.1823562681674957,0.8229569792747498,284.9527587890625,284.95001220703125,299.6505432128906,293.803955078125,298.52880859375,297.69659423828125,284.9554138183594,1.0,0.4333647787570953,0.8519659042358398,0.6499999761581421,1.0,1.0,-2.3391988277435303,0.9949703216552734,1.3442286252975464,0.4631328284740448,0.9805481433868408,0.9805481433868408,0.0,77.71116638183594,109.0,46287.875,0.0,1036.7181396484375,1.0,280.6548767089844,283.4886779785156,296.8656616210937,299.8878479003906,293.1499938964844,293.1499938964844,280.3500061035156,35285.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100432753562927,1.0,0.0,0.0,3.9021055698394775,3.902132034301758,1.0159944849874591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.671875,0.0,1826.4342041015625,1895.4371337890625,0.0,2563.592041015625,0.9613636136054992,1.0,0.0,3.0,1.0,0.0
17916660,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.5846219658851624,0.3990031778812408,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.877152681350708,0.3007082343101501,0.285093754529953,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8856115937232971,0.30899178981781,0.2165855318307876,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8467391133308411,0.2698652446269989,0.2561928331851959,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7488986253738403,0.1849281638860702,0.835990309715271,284.8758850097656,284.95001220703125,299.686279296875,293.7928161621094,298.5250549316406,297.660400390625,284.8829040527344,1.0,0.4452976584434509,0.8502006530761719,0.6499999761581421,1.0,1.0,-2.3922762870788574,1.0196821689605713,1.372594118118286,0.4762290120124817,0.8812124729156494,0.8812124729156494,0.0,84.44255828857422,112.0,47610.53125,0.0,1121.880615234375,1.0,280.3560485839844,283.3875427246094,296.8532409667969,299.9794311523437,293.1499938964844,293.1499938964844,280.6499938964844,40173.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256269693374634,1.0,0.0,0.0,3.746201276779175,3.746226787567138,9.36430353704054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.32861328125,0.0,1674.9033203125,1895.4371337890625,0.0,2707.77587890625,0.9301272630691528,1.0,0.0,3.0,1.0,0.0
17916720,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.5846219658851624,0.3990031778812408,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.877152681350708,0.3007082343101501,0.285093754529953,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8856115937232971,0.30899178981781,0.2165855318307876,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8467391133308411,0.2698652446269989,0.2561928331851959,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7488986253738403,0.1849281638860702,0.835990309715271,284.8758850097656,284.95001220703125,299.686279296875,293.7928161621094,298.5250549316406,297.660400390625,284.8829040527344,1.0,0.4452976584434509,0.8502006530761719,0.6499999761581421,1.0,1.0,-2.3922762870788574,1.0196821689605713,1.372594118118286,0.4762290120124817,0.8812124729156494,0.8812124729156494,0.0,84.44255828857422,112.0,47610.53125,0.0,1121.880615234375,1.0,280.3560485839844,283.3875427246094,296.8532409667969,299.9794311523437,293.1499938964844,293.1499938964844,280.6499938964844,40173.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256269693374634,1.0,0.0,0.0,3.746201276779175,3.746226787567138,9.36430353704054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.32861328125,0.0,1674.9033203125,1895.4371337890625,0.0,2707.77587890625,0.9301272630691528,1.0,0.0,3.0,1.0,0.0
17916780,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9990000128746032,0.5893126130104065,0.4158847033977508,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.869431734085083,0.305485725402832,0.289469301700592,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8763900399208069,0.3125298619270324,0.2189158648252487,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8395007252693176,0.2739021182060241,0.2598995864391327,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7429141402244568,0.1879778206348419,0.849561870098114,285.0824584960937,284.95001220703125,299.7239074707031,293.7835693359375,298.5281066894531,297.6347045898437,285.08502197265625,1.0,0.4559424817562103,0.8484354019165039,0.6499999761581421,1.0,1.0,-2.441370248794556,1.0425794124603271,1.398790717124939,0.4882003366947174,1.0,1.0,0.0,90.06818389892578,115.0,47577.12109375,0.0,1201.3006591796875,1.0,280.64337158203125,283.5836181640625,296.7743835449219,299.82244873046875,293.1499938964844,293.1499938964844,280.3500061035156,33665.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189998865127563,1.0,0.0,0.0,3.863627433776856,3.8636531829833984,9.96056087387842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.376953125,0.0,1765.5919189453125,1895.4371337890625,0.0,2646.306396484375,0.9515371322631836,1.0,0.0,3.0,1.0,0.0
17916840,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9990000128746032,0.5893126130104065,0.4158847033977508,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.869431734085083,0.305485725402832,0.289469301700592,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8763900399208069,0.3125298619270324,0.2189158648252487,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8395007252693176,0.2739021182060241,0.2598995864391327,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7429141402244568,0.1879778206348419,0.849561870098114,285.0824584960937,284.95001220703125,299.7239074707031,293.7835693359375,298.5281066894531,297.6347045898437,285.08502197265625,1.0,0.4559424817562103,0.8484354019165039,0.6499999761581421,1.0,1.0,-2.441370248794556,1.0425794124603271,1.398790717124939,0.4882003366947174,1.0,1.0,0.0,90.06818389892578,115.0,47577.12109375,0.0,1201.3006591796875,1.0,280.64337158203125,283.5836181640625,296.7743835449219,299.82244873046875,293.1499938964844,293.1499938964844,280.3500061035156,33665.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189998865127563,1.0,0.0,0.0,3.863627433776856,3.8636531829833984,9.96056087387842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.376953125,0.0,1765.5919189453125,1895.4371337890625,0.0,2646.306396484375,0.9515371322631836,1.0,0.0,3.0,1.0,0.0
17916900,297.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9990000128746032,0.5915641784667969,0.4228249788284302,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8669853210449219,0.3077926337718963,0.2918326258659363,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8732642531394958,0.3141834437847137,0.2202295809984207,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8371771574020386,0.2758516073226928,0.2619149088859558,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7410789132118225,0.1894814670085907,0.8569508194923401,284.9583740234375,284.95001220703125,299.74346923828125,293.7797241210937,298.5301513671875,297.622314453125,284.947998046875,1.0,0.4609258770942688,0.8475528359413147,0.6499999761581421,1.0,1.0,-2.465426206588745,1.0537976026535034,1.4116286039352417,0.4940879940986633,0.9773382544517516,0.9773382544517516,0.0,92.56571197509766,115.0,49016.21484375,0.0,1240.20556640625,1.0,280.39239501953125,283.4194641113281,296.8375244140625,300.0665283203125,293.1499938964844,293.1499938964844,280.3500061035156,34458.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282955884933472,1.0,0.0,0.0,3.890326023101807,3.890352249145508,1.009869606605207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.99072265625,0.0,1805.048095703125,1895.4371337890625,0.0,2732.5849609375,0.9578161835670472,1.0,0.0,3.0,1.0,0.0
17916960,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9990000128746032,0.5933740139007568,0.4298776686191559,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8642728924751282,0.3098486959934234,0.2939227819442749,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.86982661485672,0.3155288100242615,0.2212939709424972,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8346104621887207,0.2775681912899017,0.2636818885803222,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7390291690826416,0.1908171772956848,0.8635454773902893,284.93212890625,284.95001220703125,299.7635803222656,293.7763977050781,298.5300598144531,297.60577392578125,284.9343566894531,1.0,0.465661883354187,0.846398115158081,0.6499999761581421,1.0,1.0,-2.4877374172210693,1.0642023086547852,1.4235351085662842,0.4995539784431457,0.9549470543861388,0.9549470543861388,0.0,95.07200622558594,118.0,49325.19140625,0.0,1277.7144775390625,1.0,280.3558349609375,283.3995361328125,296.8309326171875,300.0465393066406,293.1499938964844,293.1499938964844,280.04998779296875,36159.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339545130729675,1.0,0.0,0.0,3.871650218963623,3.871676445007324,1.0001969030781763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.568359375,0.0,1795.2945556640625,1895.4371337890625,0.0,2785.288330078125,0.9550083875656128,1.0,0.0,3.0,1.0,0.0
17917020,297.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.5966450572013855,0.4432020187377929,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8593059182167053,0.3138019144535064,0.2977966964244842,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8634052276611328,0.3180195689201355,0.2231431156396865,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8298602104187012,0.2808322012424469,0.2669159173965454,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7352216839790344,0.1933389008045196,0.8756090402603149,284.8797912597656,284.95001220703125,299.8055419921875,293.7713928222656,298.5311889648437,297.5738220214844,284.8861389160156,1.0,0.4744912385940552,0.8440887928009033,0.6499999761581421,1.0,1.0,-2.529004096984864,1.0834540128707886,1.4455500841140747,0.5096370577812195,0.8634960651397705,0.8634960651397705,0.0,99.87580871582033,121.0,50321.12890625,0.0,1349.442138671875,1.0,280.0566711425781,283.3262023925781,296.8164978027344,300.1106262207031,293.1499938964844,293.1499938964844,280.3500061035156,40763.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846270740032196,1.0,0.0,0.0,3.672283887863159,3.672308921813965,8.998410407912161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.72314453125,0.0,1593.9583740234375,1895.4371337890625,0.0,2900.3544921875,0.914589822292328,1.0,0.0,3.0,1.0,0.0
17917080,297.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.5966450572013855,0.4432020187377929,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8593059182167053,0.3138019144535064,0.2977966964244842,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8634052276611328,0.3180195689201355,0.2231431156396865,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8298602104187012,0.2808322012424469,0.2669159173965454,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7352216839790344,0.1933389008045196,0.8756090402603149,284.8797912597656,284.95001220703125,299.8055419921875,293.7713928222656,298.5311889648437,297.5738220214844,284.8861389160156,1.0,0.4744912385940552,0.8440887928009033,0.6499999761581421,1.0,1.0,-2.529004096984864,1.0834540128707886,1.4455500841140747,0.5096370577812195,0.8634960651397705,0.8634960651397705,0.0,99.87580871582033,121.0,50321.12890625,0.0,1349.442138671875,1.0,280.0566711425781,283.3262023925781,296.8164978027344,300.1106262207031,293.1499938964844,293.1499938964844,280.3500061035156,40763.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846270740032196,1.0,0.0,0.0,3.672283887863159,3.672308921813965,8.998410407912161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.72314453125,0.0,1593.9583740234375,1895.4371337890625,0.0,2900.3544921875,0.914589822292328,1.0,0.0,3.0,1.0,0.0
17917140,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.6021004915237427,0.4532258510589599,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8572458624839783,0.3187797963619232,0.3023131191730499,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8600824475288391,0.3216952979564667,0.225544199347496,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8277316093444824,0.2850069403648376,0.2707051038742065,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7337099313735962,0.1965283006429672,0.8894661664962769,285.0604248046875,284.95001220703125,299.8500061035156,293.7687683105469,298.5472412109375,297.5659484863281,285.0605773925781,1.0,0.4827811121940613,0.8417794108390808,0.6499999761581421,1.0,1.0,-2.5705583095550537,1.1028528213500977,1.4677056074142456,0.5197283625602722,1.0,1.0,0.0,103.92479705810548,124.0,50325.3203125,0.0,1420.3966064453125,1.0,280.3434753417969,283.49560546875,296.75213623046875,299.9653015136719,293.1499938964844,293.1499938964844,280.04998779296875,32785.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838344931602478,1.0,0.0,0.0,3.815892219543457,3.815917253494263,9.715954547573349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.80859375,0.0,1700.538818359375,1895.4371337890625,0.0,2826.256103515625,0.9402377009391784,1.0,0.0,3.0,1.0,0.0
17917200,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.6021004915237427,0.4532258510589599,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8572458624839783,0.3187797963619232,0.3023131191730499,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8600824475288391,0.3216952979564667,0.225544199347496,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8277316093444824,0.2850069403648376,0.2707051038742065,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7337099313735962,0.1965283006429672,0.8894661664962769,285.0604248046875,284.95001220703125,299.8500061035156,293.7687683105469,298.5472412109375,297.5659484863281,285.0605773925781,1.0,0.4827811121940613,0.8417794108390808,0.6499999761581421,1.0,1.0,-2.5705583095550537,1.1028528213500977,1.4677056074142456,0.5197283625602722,1.0,1.0,0.0,103.92479705810548,124.0,50325.3203125,0.0,1420.3966064453125,1.0,280.3434753417969,283.49560546875,296.75213623046875,299.9653015136719,293.1499938964844,293.1499938964844,280.04998779296875,32785.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838344931602478,1.0,0.0,0.0,3.815892219543457,3.815917253494263,9.715954547573349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.80859375,0.0,1700.538818359375,1895.4371337890625,0.0,2826.256103515625,0.9402377009391784,1.0,0.0,3.0,1.0,0.0
17917260,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.6062706708908081,0.4627470672130584,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8554142713546753,0.3229267001152038,0.3066506087779999,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8569991588592529,0.3243960440158844,0.2277778834104538,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8257963061332703,0.2883966267108917,0.2743169367313385,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7323774695396423,0.1991260349750518,0.9028159379959106,284.9178771972656,284.95001220703125,299.89678955078125,293.7682189941406,298.5581970214844,297.5476989746094,284.92022705078125,1.0,0.4906820654869079,0.8393953442573547,0.6499999761581421,1.0,1.0,-2.6102802753448486,1.1213799715042114,1.4889001846313477,0.5294539928436279,0.924081027507782,0.924081027507782,0.0,107.86026000976562,127.0,51900.671875,0.0,1490.46826171875,1.0,280.0568542480469,283.32452392578125,296.814208984375,300.1888427734375,293.1499938964844,293.1499938964844,279.75,36874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517711162567139,1.0,0.0,0.0,3.7945053577423096,3.7945308685302734,9.60734951149789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.943359375,0.0,1706.7611083984375,1895.4371337890625,0.0,2951.8623046875,0.9381884932518004,1.0,0.0,3.0,1.0,0.0
17917320,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.6062706708908081,0.4627470672130584,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8554142713546753,0.3229267001152038,0.3066506087779999,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8569991588592529,0.3243960440158844,0.2277778834104538,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8257963061332703,0.2883966267108917,0.2743169367313385,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7323774695396423,0.1991260349750518,0.9028159379959106,284.9178771972656,284.95001220703125,299.89678955078125,293.7682189941406,298.5581970214844,297.5476989746094,284.92022705078125,1.0,0.4906820654869079,0.8393953442573547,0.6499999761581421,1.0,1.0,-2.6102802753448486,1.1213799715042114,1.4889001846313477,0.5294539928436279,0.924081027507782,0.924081027507782,0.0,107.86026000976562,127.0,51900.671875,0.0,1490.46826171875,1.0,280.0568542480469,283.32452392578125,296.814208984375,300.1888427734375,293.1499938964844,293.1499938964844,279.75,36874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517711162567139,1.0,0.0,0.0,3.7945053577423096,3.7945308685302734,9.60734951149789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.943359375,0.0,1706.7611083984375,1895.4371337890625,0.0,2951.8623046875,0.9381884932518004,1.0,0.0,3.0,1.0,0.0
17917380,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6090009212493896,0.4738349914550781,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.851913571357727,0.3263372182846069,0.3100594580173492,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.852209210395813,0.3263156116008758,0.2292544990777969,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8222302794456482,0.2910334467887878,0.277011513710022,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7293688058853149,0.2009668797254562,0.9121803045272828,284.8897399902344,284.95001220703125,299.945556640625,293.76934814453125,298.56475830078125,297.5204162597656,284.8946838378906,1.0,0.4979538023471832,0.8370112776756287,0.6499999761581421,1.0,1.0,-2.643967390060425,1.1370965242385864,1.5068707466125488,0.5376715064048767,0.8472239375114441,0.8472239375114441,0.0,112.09864807128906,130.0,52678.78125,0.0,1555.480712890625,1.0,279.7574157714844,283.2738647460937,296.8045349121094,300.2442626953125,293.1499938964844,293.1499938964844,280.04998779296875,40734.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619750142097473,1.0,0.0,0.0,3.576507806777954,3.576531887054444,8.535159849998308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.32763671875,0.0,1487.64306640625,1895.4371337890625,0.0,3047.529296875,0.8936355710029602,1.0,0.0,3.0,1.0,0.0
17917440,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6090009212493896,0.4738349914550781,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.851913571357727,0.3263372182846069,0.3100594580173492,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.852209210395813,0.3263156116008758,0.2292544990777969,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8222302794456482,0.2910334467887878,0.277011513710022,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7293688058853149,0.2009668797254562,0.9121803045272828,284.8897399902344,284.95001220703125,299.945556640625,293.76934814453125,298.56475830078125,297.5204162597656,284.8946838378906,1.0,0.4979538023471832,0.8370112776756287,0.6499999761581421,1.0,1.0,-2.643967390060425,1.1370965242385864,1.5068707466125488,0.5376715064048767,0.8472239375114441,0.8472239375114441,0.0,112.09864807128906,130.0,52678.78125,0.0,1555.480712890625,1.0,279.7574157714844,283.2738647460937,296.8045349121094,300.2442626953125,293.1499938964844,293.1499938964844,280.04998779296875,40734.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619750142097473,1.0,0.0,0.0,3.576507806777954,3.576531887054444,8.535159849998308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.32763671875,0.0,1487.64306640625,1895.4371337890625,0.0,3047.529296875,0.8936355710029602,1.0,0.0,3.0,1.0,0.0
17917500,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.6109519004821777,0.4788577854633331,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.850587010383606,0.3283363282680511,0.3118382096290588,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8502949476242065,0.3276440799236297,0.2300774902105331,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.820807158946991,0.292594701051712,0.2784000337123871,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7281055450439453,0.2020031213760376,0.916680097579956,285.0333557128906,284.95001220703125,299.9706115722656,293.7704772949219,298.5722045898437,297.51348876953125,285.0395812988281,1.0,0.5014079213142395,0.8358192443847656,0.6499999761581421,1.0,1.0,-2.660203456878662,1.1446772813796997,1.5155261754989624,0.5415962934494019,0.9458378553390504,0.9458378553390504,0.0,114.07972717285156,130.0,52221.484375,0.0,1587.078125,1.0,280.0006103515625,283.42333984375,296.7406311035156,300.037353515625,293.1499938964844,293.1499938964844,280.04998779296875,34289.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554341197013855,1.0,0.0,0.0,3.636948347091675,3.636971950531006,8.826074235912529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.16650390625,0.0,1505.9476318359375,1895.4371337890625,0.0,2986.19189453125,0.9034756422042848,1.0,0.0,3.0,1.0,0.0
17917560,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.6131341457366943,0.483117014169693,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8499257564544678,0.3304504454135895,0.3138537108898163,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.849101185798645,0.3291124105453491,0.2311129868030548,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8199992179870605,0.2942568957805633,0.2799946069717407,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7273669838905334,0.2031086087226867,0.9217959642410278,285.04022216796875,284.95001220703125,299.99609375,293.7719421386719,298.5814819335937,297.509521484375,285.03924560546875,1.0,0.5048128962516785,0.8345729112625122,0.6499999761581421,1.0,1.0,-2.677051067352295,1.1525417566299438,1.524509310722351,0.5456745624542236,0.9810216426849364,0.9810216426849364,0.0,115.8821029663086,133.0,52649.16796875,0.0,1619.079833984375,1.0,280.0428161621094,283.4169311523437,296.7521667480469,300.1083068847656,293.1499938964844,293.1499938964844,279.75,32493.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536233305931091,1.0,0.0,0.0,3.7312357425689697,3.731259822845459,9.28963515889336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2080078125,0.0,1598.61767578125,1895.4371337890625,0.0,2969.218505859375,0.9210779666900636,1.0,0.0,3.0,1.0,0.0
17917620,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.6155717372894287,0.4924585223197937,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8477325439453125,0.3338022232055664,0.3173593878746032,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8458030223846436,0.3310326039791107,0.2327357530593872,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8175408244132996,0.2967701852321625,0.2826981246471405,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7251296639442444,0.2047020345926284,0.9303028583526612,284.9110412597656,284.95001220703125,300.0482788085937,293.77593994140625,298.5917663574219,297.4862670898437,284.9143371582031,1.0,0.5113341808319092,0.8320803642272949,0.6499999761581421,1.0,1.0,-2.7079148292541504,1.1669378280639648,1.5409770011901855,0.5531918406486511,0.8872403502464294,0.8872403502464294,0.0,119.67277526855467,136.0,53928.8828125,0.0,1680.9063720703125,1.0,279.756591796875,283.2653503417969,296.8146667480469,300.31842041015625,293.1499938964844,293.1499938964844,280.04998779296875,37791.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654984831809998,1.0,0.0,0.0,3.670792579650879,3.6708171367645264,8.991103186417604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.22265625,0.0,1569.902099609375,1895.4371337890625,0.0,3080.581787109375,0.911327600479126,1.0,0.0,3.0,1.0,0.0
17917680,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.6155717372894287,0.4924585223197937,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8477325439453125,0.3338022232055664,0.3173593878746032,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8458030223846436,0.3310326039791107,0.2327357530593872,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8175408244132996,0.2967701852321625,0.2826981246471405,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7251296639442444,0.2047020345926284,0.9303028583526612,284.9110412597656,284.95001220703125,300.0482788085937,293.77593994140625,298.5917663574219,297.4862670898437,284.9143371582031,1.0,0.5113341808319092,0.8320803642272949,0.6499999761581421,1.0,1.0,-2.7079148292541504,1.1669378280639648,1.5409770011901855,0.5531918406486511,0.8872403502464294,0.8872403502464294,0.0,119.67277526855467,136.0,53928.8828125,0.0,1680.9063720703125,1.0,279.756591796875,283.2653503417969,296.8146667480469,300.31842041015625,293.1499938964844,293.1499938964844,280.04998779296875,37791.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654984831809998,1.0,0.0,0.0,3.670792579650879,3.6708171367645264,8.991103186417604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.22265625,0.0,1569.902099609375,1895.4371337890625,0.0,3080.581787109375,0.911327600479126,1.0,0.0,3.0,1.0,0.0
17917740,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9990000128746032,0.6189383864402771,0.5011124610900879,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8459966778755188,0.3376370370388031,0.3208728730678558,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8430103659629822,0.3335283100605011,0.2343752533197403,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8154613971710205,0.2996764779090881,0.2853659391403198,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7231345176696777,0.2064989358186721,0.9382904171943665,285.0605163574219,284.95001220703125,300.1019287109375,293.7811584472656,298.609130859375,297.4742431640625,285.06036376953125,1.0,0.5175178647041321,0.8295877575874329,0.6499999761581421,1.0,1.0,-2.737309694290161,1.180660843849182,1.5566489696502686,0.5602689385414124,1.0,1.0,0.0,123.26631927490234,139.0,53756.51171875,0.0,1740.911865234375,1.0,280.0432434082031,283.4132080078125,296.7706298828125,300.1974182128906,293.1499938964844,293.1499938964844,279.75,32743.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595001697540283,1.0,0.0,0.0,3.812779903411865,3.812804937362671,9.70011228673684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.55078125,0.0,1696.4725341796875,1895.4371337890625,0.0,3024.317138671875,0.9393610954284668,1.0,0.0,3.0,1.0,0.0
17917800,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9990000128746032,0.6189383864402771,0.5011124610900879,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8459966778755188,0.3376370370388031,0.3208728730678558,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8430103659629822,0.3335283100605011,0.2343752533197403,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8154613971710205,0.2996764779090881,0.2853659391403198,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7231345176696777,0.2064989358186721,0.9382904171943665,285.0605163574219,284.95001220703125,300.1019287109375,293.7811584472656,298.609130859375,297.4742431640625,285.06036376953125,1.0,0.5175178647041321,0.8295877575874329,0.6499999761581421,1.0,1.0,-2.737309694290161,1.180660843849182,1.5566489696502686,0.5602689385414124,1.0,1.0,0.0,123.26631927490234,139.0,53756.51171875,0.0,1740.911865234375,1.0,280.0432434082031,283.4132080078125,296.7706298828125,300.1974182128906,293.1499938964844,293.1499938964844,279.75,32743.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595001697540283,1.0,0.0,0.0,3.812779903411865,3.812804937362671,9.70011228673684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.55078125,0.0,1696.4725341796875,1895.4371337890625,0.0,3024.317138671875,0.9393610954284668,1.0,0.0,3.0,1.0,0.0
17917860,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6206510663032532,0.5097958445549011,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8441318869590759,0.3407788574695587,0.3241788744926452,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8400952816009521,0.3352169096469879,0.235837385058403,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8132216334342957,0.3019386529922485,0.2878296971321106,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7209892272949219,0.2078172117471695,0.9455240964889526,284.908935546875,284.95001220703125,300.15692138671875,293.7874755859375,298.6203308105469,297.4505615234375,284.9108581542969,1.0,0.5234580039978027,0.8270149230957031,0.6499999761581421,1.0,1.0,-2.765133619308472,1.1936368942260742,1.5714967250823977,0.5670213103294373,0.9204516410827636,0.9204516410827636,0.0,126.87097930908205,127.0,55198.48828125,0.0,1799.7457275390625,1.0,279.75689697265625,283.23602294921875,296.82958984375,300.41265869140625,293.1499938964844,293.1499938964844,279.45001220703125,36980.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719716668128967,1.0,0.0,0.0,3.7904863357543945,3.7905118465423584,9.587008662492735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.8623046875,0.0,1702.7777099609375,1895.4371337890625,0.0,3141.30517578125,0.9372705817222596,1.0,0.0,3.0,1.0,0.0
17917920,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6206510663032532,0.5097958445549011,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8441318869590759,0.3407788574695587,0.3241788744926452,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8400952816009521,0.3352169096469879,0.235837385058403,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8132216334342957,0.3019386529922485,0.2878296971321106,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7209892272949219,0.2078172117471695,0.9455240964889526,284.908935546875,284.95001220703125,300.15692138671875,293.7874755859375,298.6203308105469,297.4505615234375,284.9108581542969,1.0,0.5234580039978027,0.8270149230957031,0.6499999761581421,1.0,1.0,-2.765133619308472,1.1936368942260742,1.5714967250823977,0.5670213103294373,0.9204516410827636,0.9204516410827636,0.0,126.87097930908205,127.0,55198.48828125,0.0,1799.7457275390625,1.0,279.75689697265625,283.23602294921875,296.82958984375,300.41265869140625,293.1499938964844,293.1499938964844,279.45001220703125,36980.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719716668128967,1.0,0.0,0.0,3.7904863357543945,3.7905118465423584,9.587008662492735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.8623046875,0.0,1702.7777099609375,1895.4371337890625,0.0,3141.30517578125,0.9372705817222596,1.0,0.0,3.0,1.0,0.0
17917980,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6227992177009583,0.5069169998168945,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8477931022644043,0.3435453474521637,0.3267497718334198,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8425624966621399,0.3364863097667694,0.2366928160190582,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8162694573402405,0.303809255361557,0.2895716428756714,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7232683897018433,0.2087575495243072,0.949723184108734,284.88006591796875,284.95001220703125,300.2130432128906,293.7947692871094,298.6333312988281,297.4301147460937,284.88336181640625,1.0,0.5236141681671143,0.8244421482086182,0.6499999761581421,1.0,1.0,-2.772955894470215,1.1972514390945437,1.575704574584961,0.5690966844558716,0.8370419144630432,0.8370419144630432,0.0,126.29679107666016,115.0,55497.3671875,0.0,1808.9595947265625,1.0,279.4576721191406,283.1893310546875,296.819580078125,300.4434509277344,293.1499938964844,293.1499938964844,279.75,41202.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799821138381958,1.0,0.0,0.0,3.5518743991851807,3.55189847946167,8.417991921305656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.53759765625,0.0,1464.5947265625,1895.4371337890625,0.0,3216.412841796875,0.8883342742919922,1.0,0.0,3.0,1.0,0.0
17918040,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6227992177009583,0.5069169998168945,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8477931022644043,0.3435453474521637,0.3267497718334198,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8425624966621399,0.3364863097667694,0.2366928160190582,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8162694573402405,0.303809255361557,0.2895716428756714,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7232683897018433,0.2087575495243072,0.949723184108734,284.88006591796875,284.95001220703125,300.2130432128906,293.7947692871094,298.6333312988281,297.4301147460937,284.88336181640625,1.0,0.5236141681671143,0.8244421482086182,0.6499999761581421,1.0,1.0,-2.772955894470215,1.1972514390945437,1.575704574584961,0.5690966844558716,0.8370419144630432,0.8370419144630432,0.0,126.29679107666016,115.0,55497.3671875,0.0,1808.9595947265625,1.0,279.4576721191406,283.1893310546875,296.819580078125,300.4434509277344,293.1499938964844,293.1499938964844,279.75,41202.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799821138381958,1.0,0.0,0.0,3.5518743991851807,3.55189847946167,8.417991921305656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.53759765625,0.0,1464.5947265625,1895.4371337890625,0.0,3216.412841796875,0.8883342742919922,1.0,0.0,3.0,1.0,0.0
17918100,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.6259942650794983,0.5010109543800354,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8521863222122192,0.3453167974948883,0.3281666934490204,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8463321924209595,0.3375710844993591,0.2372420579195022,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8201533555984497,0.3050799071788788,0.2905392646789551,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7264366745948792,0.2094610780477523,0.95198392868042,285.011474609375,284.95001220703125,300.2414855957031,293.7987060546875,298.6488037109375,297.43560791015625,285.0149841308594,1.0,0.522227942943573,0.8231557011604309,0.6499999761581421,1.0,1.0,-2.772104024887085,1.1968562602996826,1.5752476453781128,0.5688785314559937,0.922719419002533,0.922719419002533,0.0,124.50042724609376,115.0,54772.5390625,0.0,1799.164306640625,1.0,279.69927978515625,283.3309326171875,296.7593688964844,300.2234191894531,293.1499938964844,293.1499938964844,279.75,34936.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725211024284363,1.0,0.0,0.0,3.5977699756622314,3.5977931022644043,8.636943107376283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.73828125,0.0,1467.988037109375,1895.4371337890625,0.0,3146.458740234375,0.8950230479240417,1.0,0.0,3.0,1.0,0.0
17918160,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.6303247213363647,0.4924069344997406,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8584237694740295,0.3472090363502502,0.3298261165618896,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8519306778907776,0.3387905061244964,0.2379996180534362,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8256385922431946,0.3064613044261932,0.291719913482666,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.731042742729187,0.2102762460708618,0.955012321472168,285.00323486328125,284.95001220703125,300.2701416015625,293.8028564453125,298.6686706542969,297.4488830566406,285.00152587890625,1.0,0.5201205611228943,0.8220074772834778,0.6499999761581421,1.0,1.0,-2.76973032951355,1.195751428604126,1.5739787817001345,0.5682916641235352,0.9374748468399048,0.9374748468399048,0.0,121.8797378540039,118.0,54873.69140625,0.0,1783.16748046875,1.0,279.7422180175781,283.3187255859375,296.7715759277344,300.2769470214844,293.1499938964844,293.1499938964844,279.45001220703125,33605.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695011138916016,1.0,0.0,0.0,3.668806791305542,3.668830633163452,8.981378414318897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.4228515625,0.0,1536.1822509765625,1895.4371337890625,0.0,3118.130859375,0.9076691269874572,1.0,0.0,3.0,1.0,0.0
17918220,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6384042501449585,0.4839984476566314,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8659059405326843,0.3503009378910064,0.3328094184398651,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8581330180168152,0.3404032588005066,0.2392015159130096,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8318954706192017,0.3085939288139343,0.2937908172607422,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7362706661224365,0.2115274518728256,0.9606236219406128,284.908203125,284.95001220703125,300.3280944824219,293.8116760253906,298.7039794921875,297.4667358398437,284.9110412597656,1.0,0.5194735527038574,0.8197109699249268,0.6499999761581421,1.0,1.0,-2.773873805999756,1.1977252960205078,1.576148509979248,0.5690718293190002,0.8498187065124512,0.8498187065124512,0.0,119.58363342285156,121.0,55477.92578125,0.0,1778.618408203125,1.0,279.4576416015625,283.2096252441406,296.8288269042969,300.435546875,293.1499938964844,293.1499938964844,279.75,39083.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769018650054932,1.0,0.0,0.0,3.532157182693481,3.5321805477142334,8.324791451741476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.98095703125,0.0,1428.2989501953125,1895.4371337890625,0.0,3187.539794921875,0.8820286989212036,1.0,0.0,3.0,1.0,0.0
17918280,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6384042501449585,0.4839984476566314,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8659059405326843,0.3503009378910064,0.3328094184398651,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8581330180168152,0.3404032588005066,0.2392015159130096,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8318954706192017,0.3085939288139343,0.2937908172607422,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7362706661224365,0.2115274518728256,0.9606236219406128,284.908203125,284.95001220703125,300.3280944824219,293.8116760253906,298.7039794921875,297.4667358398437,284.9110412597656,1.0,0.5194735527038574,0.8197109699249268,0.6499999761581421,1.0,1.0,-2.773873805999756,1.1977252960205078,1.576148509979248,0.5690718293190002,0.8498187065124512,0.8498187065124512,0.0,119.58363342285156,121.0,55477.92578125,0.0,1778.618408203125,1.0,279.4576416015625,283.2096252441406,296.8288269042969,300.435546875,293.1499938964844,293.1499938964844,279.75,39083.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769018650054932,1.0,0.0,0.0,3.532157182693481,3.5321805477142334,8.324791451741476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.98095703125,0.0,1428.2989501953125,1895.4371337890625,0.0,3187.539794921875,0.8820286989212036,1.0,0.0,3.0,1.0,0.0
