time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918340,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6469810605049133,0.4799513220787048,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.871177077293396,0.3539977669715881,0.3360623717308044,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8621670007705688,0.3426761031150818,0.2406012117862701,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8360947370529175,0.3112339377403259,0.2960752546787262,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7397466897964478,0.2131600975990295,0.967141568660736,285.0255432128906,284.95001220703125,300.3866882324219,293.8210144042969,298.7424011230469,297.4889831542969,285.023681640625,1.0,0.5205650329589844,0.8174144625663757,0.6499999761581421,1.0,1.0,-2.7851719856262207,1.2030242681503296,1.5821478366851809,0.5716437101364136,0.9619141817092896,0.9619141817092896,0.0,118.82879638671876,124.0,55228.53125,0.0,1792.2618408203125,1.0,279.74249267578125,283.3280944824219,296.7974548339844,300.315673828125,293.1499938964844,293.1499938964844,279.45001220703125,32505.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683637976646423,1.0,0.0,0.0,3.68393349647522,3.683957099914551,9.055591476681002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.384765625,0.0,1544.86376953125,1895.4371337890625,0.0,3107.461669921875,0.9102157950401306,1.0,0.0,3.0,1.0,0.0
17918400,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6469810605049133,0.4799513220787048,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.871177077293396,0.3539977669715881,0.3360623717308044,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8621670007705688,0.3426761031150818,0.2406012117862701,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8360947370529175,0.3112339377403259,0.2960752546787262,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7397466897964478,0.2131600975990295,0.967141568660736,285.0255432128906,284.95001220703125,300.3866882324219,293.8210144042969,298.7424011230469,297.4889831542969,285.023681640625,1.0,0.5205650329589844,0.8174144625663757,0.6499999761581421,1.0,1.0,-2.7851719856262207,1.2030242681503296,1.5821478366851809,0.5716437101364136,0.9619141817092896,0.9619141817092896,0.0,118.82879638671876,124.0,55228.53125,0.0,1792.2618408203125,1.0,279.74249267578125,283.3280944824219,296.7974548339844,300.315673828125,293.1499938964844,293.1499938964844,279.45001220703125,32505.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683637976646423,1.0,0.0,0.0,3.68393349647522,3.683957099914551,9.055591476681002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.384765625,0.0,1544.86376953125,1895.4371337890625,0.0,3107.461669921875,0.9102157950401306,1.0,0.0,3.0,1.0,0.0
17918460,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6532697081565857,0.479897677898407,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8738524913787842,0.3569977879524231,0.3390960991382599,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8636114001274109,0.3441262245178222,0.241792544722557,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8379590511322021,0.3132317364215851,0.2981542646884918,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7412084937095642,0.2143459618091583,0.9731650948524476,284.90802001953125,284.95001220703125,300.44580078125,293.830810546875,298.76953125,297.4908752441406,284.9109191894531,1.0,0.5228962898254395,0.8153359293937683,0.6499999761581421,1.0,1.0,-2.7999229431152344,1.2099167108535769,1.5900062322616575,0.5751345753669739,0.86765056848526,0.86765056848526,0.0,119.3479461669922,127.0,56201.47265625,0.0,1817.3912353515625,1.0,279.4573059082031,283.1925964355469,296.86016845703125,300.5092468261719,293.1499938964844,293.1499938964844,279.75,38239.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783335089683533,1.0,0.0,0.0,3.5939266681671143,3.5939505100250244,8.618500828561082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.2783203125,0.0,1488.17529296875,1895.4371337890625,0.0,3200.960693359375,0.894795298576355,1.0,0.0,3.0,1.0,0.0
17918520,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6532697081565857,0.479897677898407,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8738524913787842,0.3569977879524231,0.3390960991382599,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8636114001274109,0.3441262245178222,0.241792544722557,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8379590511322021,0.3132317364215851,0.2981542646884918,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7412084937095642,0.2143459618091583,0.9731650948524476,284.90802001953125,284.95001220703125,300.44580078125,293.830810546875,298.76953125,297.4908752441406,284.9109191894531,1.0,0.5228962898254395,0.8153359293937683,0.6499999761581421,1.0,1.0,-2.7999229431152344,1.2099167108535769,1.5900062322616575,0.5751345753669739,0.86765056848526,0.86765056848526,0.0,119.3479461669922,127.0,56201.47265625,0.0,1817.3912353515625,1.0,279.4573059082031,283.1925964355469,296.86016845703125,300.5092468261719,293.1499938964844,293.1499938964844,279.75,38239.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783335089683533,1.0,0.0,0.0,3.5939266681671143,3.5939505100250244,8.618500828561082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.2783203125,0.0,1488.17529296875,1895.4371337890625,0.0,3200.960693359375,0.894795298576355,1.0,0.0,3.0,1.0,0.0
17918580,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.659903347492218,0.4818052649497986,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8754614591598511,0.3605936467647552,0.342301607131958,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8640334606170654,0.346237301826477,0.243111178278923,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8388447761535645,0.3157213926315307,0.3003480434417724,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.741752028465271,0.2158229500055313,0.9793240427970886,285.03399658203125,284.95001220703125,300.5052795410156,293.8409118652344,298.7998352050781,297.49774169921875,285.03228759765625,1.0,0.5260533690452576,0.8132573366165161,0.6499999761581421,1.0,1.0,-2.817685842514038,1.2182222604751587,1.5994635820388794,0.5792981386184692,0.9884648323059082,0.9884648323059082,0.0,120.5369110107422,130.0,56016.328125,0.0,1850.6767578125,1.0,279.74298095703125,283.3186340332031,296.8253173828125,300.392333984375,293.1499938964844,293.1499938964844,279.45001220703125,32318.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714194297790527,1.0,0.0,0.0,3.746899366378784,3.746923685073853,9.367794291392784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.265625,0.0,1615.39208984375,1895.4371337890625,0.0,3136.125,0.92433100938797,1.0,0.0,3.0,1.0,0.0
17918640,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.659903347492218,0.4818052649497986,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8754614591598511,0.3605936467647552,0.342301607131958,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8640334606170654,0.346237301826477,0.243111178278923,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8388447761535645,0.3157213926315307,0.3003480434417724,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.741752028465271,0.2158229500055313,0.9793240427970886,285.03399658203125,284.95001220703125,300.5052795410156,293.8409118652344,298.7998352050781,297.49774169921875,285.03228759765625,1.0,0.5260533690452576,0.8132573366165161,0.6499999761581421,1.0,1.0,-2.817685842514038,1.2182222604751587,1.5994635820388794,0.5792981386184692,0.9884648323059082,0.9884648323059082,0.0,120.5369110107422,130.0,56016.328125,0.0,1850.6767578125,1.0,279.74298095703125,283.3186340332031,296.8253173828125,300.392333984375,293.1499938964844,293.1499938964844,279.45001220703125,32318.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714194297790527,1.0,0.0,0.0,3.746899366378784,3.746923685073853,9.367794291392784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.265625,0.0,1615.39208984375,1895.4371337890625,0.0,3136.125,0.92433100938797,1.0,0.0,3.0,1.0,0.0
17918700,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.662458062171936,0.4833468198776245,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8759403824806213,0.3621346354484558,0.3439519703388214,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8639373779296875,0.3469976186752319,0.2438073605298996,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8389988541603088,0.3167357444763183,0.3014851212501526,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7417746186256409,0.2164003401994705,0.9825528860092164,284.8913879394531,284.95001220703125,300.5350952148437,293.84600830078125,298.8113708496094,297.49481201171875,284.88525390625,1.0,0.5278899669647217,0.8122180700302124,0.6499999761581421,1.0,1.0,-2.8276071548461914,1.2228515148162842,1.6047556400299072,0.5816715359687805,0.8994857668876648,0.8994857668876648,0.0,121.34282684326172,130.0,57190.0234375,0.0,1870.113525390625,1.0,279.4952087402344,283.15203857421875,296.8900756835937,300.6361999511719,293.1499938964844,293.1499938964844,279.45001220703125,35791.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790345191955566,1.0,0.0,0.0,3.748616933822632,3.7486419677734375,9.376385037285218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.01171875,0.0,1644.0755615234375,1895.4371337890625,0.0,3207.53173828125,0.9253513216972352,1.0,0.0,3.0,1.0,0.0
17918760,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6644744277000427,0.4859997928142547,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8754711747169495,0.3634786009788513,0.3452929258346557,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8628782033920288,0.3475305140018463,0.2442407459020614,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8383035063743591,0.3175611495971679,0.3023410141468048,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7410315275192261,0.2168156504631042,0.9847874045372008,284.9017028808594,284.95001220703125,300.5649108886719,293.8511657714844,298.8203125,297.4871826171875,284.90484619140625,1.0,0.5297874212265015,0.8109765648841858,0.6499999761581421,1.0,1.0,-2.836642980575561,1.2270681858062744,1.609574794769287,0.5838272571563721,0.8860519528388977,0.8860519528388977,0.0,122.43832397460938,133.0,57142.55078125,0.0,1889.671630859375,1.0,279.45672607421875,283.1669311523437,296.8857116699219,300.5939636230469,293.1499938964844,293.1499938964844,279.75,37979.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823208808898926,1.0,0.0,0.0,3.678234577178955,3.6782591342926025,9.027596092892054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.90478515625,0.0,1579.7353515625,1895.4371337890625,0.0,3238.32666015625,0.9131116271018982,1.0,0.0,3.0,1.0,0.0
17918820,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.669697642326355,0.4909509718418121,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8751474022865295,0.3669907450675964,0.3484295606613159,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8614321351051331,0.3495220839977264,0.2454815804958343,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8374438285827637,0.3199191093444824,0.3044240474700928,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7399567365646362,0.2181049883365631,0.9902079105377196,285.0415344238281,284.95001220703125,300.62457275390625,293.8614501953125,298.8458557128906,297.4852600097656,285.0405578613281,1.0,0.533864438533783,0.8084935545921326,0.6499999761581421,1.0,1.0,-2.8568689823150635,1.2365156412124634,1.6203532218933103,0.5885934829711914,1.0,1.0,0.0,124.61851501464844,136.0,56873.1171875,0.0,1932.541259765625,1.0,279.7434997558594,283.3078308105469,296.8479309082031,300.4700927734375,293.1499938964844,293.1499938964844,279.45001220703125,32762.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758111000061035,1.0,0.0,0.0,3.815098762512207,3.8151237964630127,9.711915254229098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.609375,0.0,1699.4019775390625,1895.4371337890625,0.0,3177.3125,0.939923882484436,1.0,0.0,3.0,1.0,0.0
17918880,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.669697642326355,0.4909509718418121,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8751474022865295,0.3669907450675964,0.3484295606613159,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8614321351051331,0.3495220839977264,0.2454815804958343,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8374438285827637,0.3199191093444824,0.3044240474700928,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7399567365646362,0.2181049883365631,0.9902079105377196,285.0415344238281,284.95001220703125,300.62457275390625,293.8614501953125,298.8458557128906,297.4852600097656,285.0405578613281,1.0,0.533864438533783,0.8084935545921326,0.6499999761581421,1.0,1.0,-2.8568689823150635,1.2365156412124634,1.6203532218933103,0.5885934829711914,1.0,1.0,0.0,124.61851501464844,136.0,56873.1171875,0.0,1932.541259765625,1.0,279.7434997558594,283.3078308105469,296.8479309082031,300.4700927734375,293.1499938964844,293.1499938964844,279.45001220703125,32762.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758111000061035,1.0,0.0,0.0,3.815098762512207,3.8151237964630127,9.711915254229098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.609375,0.0,1699.4019775390625,1895.4371337890625,0.0,3177.3125,0.939923882484436,1.0,0.0,3.0,1.0,0.0
17918940,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.673088788986206,0.4971678555011749,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8739273548126221,0.3698059022426605,0.3513883054256439,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8591179847717285,0.3507210314273834,0.2465696781873703,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8357924818992615,0.3216457962989807,0.3063415288925171,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7381850481033325,0.218931958079338,0.9950560331344604,284.9013671875,284.95001220703125,300.68408203125,293.87164306640625,298.86297607421875,297.4686279296875,284.90362548828125,1.0,0.538192093372345,0.8060105443000793,0.6499999761581421,1.0,1.0,-2.877339601516724,1.2460603713989258,1.6312793493270874,0.5934951901435852,0.9075775146484376,0.9075775146484376,0.0,127.2049789428711,139.0,58120.421875,0.0,1978.351806640625,1.0,279.45684814453125,283.145263671875,296.9063415527344,300.6749572753906,293.1499938964844,293.1499938964844,279.1499938964844,37593.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867229223251343,1.0,0.0,0.0,3.764100790023804,3.764126300811768,9.454003588871274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.6875,0.0,1676.1522216796875,1895.4371337890625,0.0,3279.54736328125,0.9319410920143129,1.0,0.0,3.0,1.0,0.0
17919000,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.673088788986206,0.4971678555011749,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8739273548126221,0.3698059022426605,0.3513883054256439,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8591179847717285,0.3507210314273834,0.2465696781873703,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8357924818992615,0.3216457962989807,0.3063415288925171,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7381850481033325,0.218931958079338,0.9950560331344604,284.9013671875,284.95001220703125,300.68408203125,293.87164306640625,298.86297607421875,297.4686279296875,284.90362548828125,1.0,0.538192093372345,0.8060105443000793,0.6499999761581421,1.0,1.0,-2.877339601516724,1.2460603713989258,1.6312793493270874,0.5934951901435852,0.9075775146484376,0.9075775146484376,0.0,127.2049789428711,139.0,58120.421875,0.0,1978.351806640625,1.0,279.45684814453125,283.145263671875,296.9063415527344,300.6749572753906,293.1499938964844,293.1499938964844,279.1499938964844,37593.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867229223251343,1.0,0.0,0.0,3.764100790023804,3.764126300811768,9.454003588871274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.6875,0.0,1676.1522216796875,1895.4371337890625,0.0,3279.54736328125,0.9319410920143129,1.0,0.0,3.0,1.0,0.0
17919060,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.675501823425293,0.5048990845680237,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8714739680290222,0.3724106550216675,0.3538891077041626,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8555799126625061,0.3516770601272583,0.2472690790891647,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8330210447311401,0.3231361806392669,0.3078116774559021,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7353412508964539,0.2194927930831909,0.9980248212814332,284.8916320800781,284.95001220703125,300.7433166503906,293.8816223144531,298.8773193359375,297.44732666015625,284.894287109375,1.0,0.542493462562561,0.8033199310302734,0.6499999761581421,1.0,1.0,-2.895813465118408,1.2546790838241575,1.64113450050354,0.5978764891624451,0.8394396901130676,0.8394396901130676,0.0,130.19483947753906,142.0,58553.5859375,0.0,2023.4454345703125,1.0,279.1579284667969,283.1109924316406,296.9010314941406,300.7106628417969,293.1499938964844,293.1499938964844,279.45001220703125,40589.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933477997779846,1.0,0.0,0.0,3.5384271144866943,3.5384509563446045,8.354372198482451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6474609375,0.0,1445.8316650390625,1895.4371337890625,0.0,3341.501220703125,0.8849448561668396,1.0,0.0,3.0,1.0,0.0
17919120,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.675501823425293,0.5048990845680237,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8714739680290222,0.3724106550216675,0.3538891077041626,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8555799126625061,0.3516770601272583,0.2472690790891647,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8330210447311401,0.3231361806392669,0.3078116774559021,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7353412508964539,0.2194927930831909,0.9980248212814332,284.8916320800781,284.95001220703125,300.7433166503906,293.8816223144531,298.8773193359375,297.44732666015625,284.894287109375,1.0,0.542493462562561,0.8033199310302734,0.6499999761581421,1.0,1.0,-2.895813465118408,1.2546790838241575,1.64113450050354,0.5978764891624451,0.8394396901130676,0.8394396901130676,0.0,130.19483947753906,142.0,58553.5859375,0.0,2023.4454345703125,1.0,279.1579284667969,283.1109924316406,296.9010314941406,300.7106628417969,293.1499938964844,293.1499938964844,279.45001220703125,40589.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933477997779846,1.0,0.0,0.0,3.5384271144866943,3.5384509563446045,8.354372198482451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6474609375,0.0,1445.8316650390625,1895.4371337890625,0.0,3341.501220703125,0.8849448561668396,1.0,0.0,3.0,1.0,0.0
17919180,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.679450511932373,0.5111220479011536,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8705326914787292,0.3759558200836181,0.3571012318134308,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8536160588264465,0.3536815047264099,0.2485560327768325,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8315832018852234,0.3254404067993164,0.3098809123039245,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7336363792419434,0.2206120789051056,1.002763032913208,285.0173034667969,284.95001220703125,300.80206298828125,293.8912658691406,298.9012145996094,297.4429931640625,285.0169677734375,1.0,0.54693204164505,0.8006293177604675,0.6499999761581421,1.0,1.0,-2.916879177093506,1.2645087242126465,1.6523703336715698,0.6028442978858948,0.949484646320343,0.949484646320343,0.0,132.86349487304688,145.0,58338.83203125,0.0,2071.8291015625,1.0,279.4416198730469,283.2393493652344,296.8672180175781,300.5797119140625,293.1499938964844,293.1499938964844,279.1499938964844,33133.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843977451324463,1.0,0.0,0.0,3.672240257263184,3.6722640991210938,8.998196676657244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.1162109375,0.0,1536.477783203125,1895.4371337890625,0.0,3257.779052734375,0.9083991646766664,1.0,0.0,3.0,1.0,0.0
17919240,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.679450511932373,0.5111220479011536,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8705326914787292,0.3759558200836181,0.3571012318134308,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8536160588264465,0.3536815047264099,0.2485560327768325,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8315832018852234,0.3254404067993164,0.3098809123039245,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7336363792419434,0.2206120789051056,1.002763032913208,285.0173034667969,284.95001220703125,300.80206298828125,293.8912658691406,298.9012145996094,297.4429931640625,285.0169677734375,1.0,0.54693204164505,0.8006293177604675,0.6499999761581421,1.0,1.0,-2.916879177093506,1.2645087242126465,1.6523703336715698,0.6028442978858948,0.949484646320343,0.949484646320343,0.0,132.86349487304688,145.0,58338.83203125,0.0,2071.8291015625,1.0,279.4416198730469,283.2393493652344,296.8672180175781,300.5797119140625,293.1499938964844,293.1499938964844,279.1499938964844,33133.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843977451324463,1.0,0.0,0.0,3.672240257263184,3.6722640991210938,8.998196676657244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.1162109375,0.0,1536.477783203125,1895.4371337890625,0.0,3257.779052734375,0.9083991646766664,1.0,0.0,3.0,1.0,0.0
17919300,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.6807831525802612,0.514299750328064,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.870047390460968,0.3774512708187103,0.3587252497673034,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8526310920715332,0.3543712198734283,0.2492129504680633,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8308594226837158,0.3263516128063202,0.3109356164932251,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7328037023544312,0.2210204750299453,1.0052897930145264,284.8886108398437,284.95001220703125,300.8312072753906,293.8959350585937,298.9101257324219,297.4357604980469,284.8849182128906,1.0,0.5492083430290222,0.7992839813232422,0.6499999761581421,1.0,1.0,-2.9277472496032715,1.26957106590271,1.6581761837005615,0.6054496765136719,0.8661594986915588,0.8661594986915588,0.0,134.2440948486328,145.0,59400.296875,0.0,2097.056640625,1.0,279.19696044921875,283.0883483886719,296.930419921875,300.8185119628906,293.1499938964844,293.1499938964844,279.1499938964844,36946.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909931778907776,1.0,0.0,0.0,3.654857873916626,3.6548821926116943,8.913212923289393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.14453125,0.0,1545.6695556640625,1895.4371337890625,0.0,3319.49462890625,0.9049140214920044,1.0,0.0,3.0,1.0,0.0
17919360,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6817324757575989,0.5182115435600281,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8689172863960266,0.3787911534309387,0.3600558340549469,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8509969711303711,0.3548796772956848,0.249623641371727,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8295600414276123,0.3271125555038452,0.3117267787456512,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7314600348472595,0.2213039994239807,1.0069230794906616,284.91607666015625,284.95001220703125,300.86016845703125,293.90045166015625,298.9172668457031,297.4254455566406,284.9183959960937,1.0,0.5514419078826904,0.7978700995445251,0.6499999761581421,1.0,1.0,-2.93745756149292,1.2740949392318726,1.6633625030517578,0.6077678203582764,0.8669825196266174,0.8669825196266174,0.0,135.81272888183594,148.0,59342.06640625,0.0,2121.419677734375,1.0,279.15771484375,283.1151123046875,296.9263610839844,300.77264404296875,293.1499938964844,293.1499938964844,279.45001220703125,38102.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893462061882019,1.0,0.0,0.0,3.5826685428619385,3.582692146301269,8.564588824810926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.765625,0.0,1474.9788818359375,1895.4371337890625,0.0,3342.569091796875,0.892255961894989,1.0,0.0,3.0,1.0,0.0
17919420,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6848804354667664,0.525001585483551,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8676379323005676,0.3822153806686401,0.3631713986396789,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8487280607223511,0.3567103445529938,0.2508063018321991,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8278151750564575,0.3292674422264099,0.3136775493621826,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7294917702674866,0.2222995609045028,1.0112340450286863,285.03155517578125,284.95001220703125,300.9175109863281,293.90899658203125,298.9390563964844,297.4184875488281,285.02984619140625,1.0,0.5559539198875427,0.7950423359870911,0.6499999761581421,1.0,1.0,-2.9583094120025635,1.283816933631897,1.674492359161377,0.6126899123191833,0.9825170636177064,0.9825170636177064,0.0,138.71087646484375,151.0,59186.9296875,0.0,2171.866943359375,1.0,279.4429016113281,283.2325134277344,296.89532470703125,300.6615600585937,293.1499938964844,293.1499938964844,279.1499938964844,32377.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871176242828369,1.0,0.0,0.0,3.735451459884644,3.735475778579712,9.31063880216243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.517578125,0.0,1602.5899658203125,1895.4371337890625,0.0,3283.241943359375,0.921770453453064,1.0,0.0,3.0,1.0,0.0
17919480,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6848804354667664,0.525001585483551,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8676379323005676,0.3822153806686401,0.3631713986396789,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8487280607223511,0.3567103445529938,0.2508063018321991,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8278151750564575,0.3292674422264099,0.3136775493621826,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7294917702674866,0.2222995609045028,1.0112340450286863,285.03155517578125,284.95001220703125,300.9175109863281,293.90899658203125,298.9390563964844,297.4184875488281,285.02984619140625,1.0,0.5559539198875427,0.7950423359870911,0.6499999761581421,1.0,1.0,-2.9583094120025635,1.283816933631897,1.674492359161377,0.6126899123191833,0.9825170636177064,0.9825170636177064,0.0,138.71087646484375,151.0,59186.9296875,0.0,2171.866943359375,1.0,279.4429016113281,283.2325134277344,296.89532470703125,300.6615600585937,293.1499938964844,293.1499938964844,279.1499938964844,32377.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871176242828369,1.0,0.0,0.0,3.735451459884644,3.735475778579712,9.31063880216243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.517578125,0.0,1602.5899658203125,1895.4371337890625,0.0,3283.241943359375,0.921770453453064,1.0,0.0,3.0,1.0,0.0
17919540,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6861783266067505,0.5325549840927124,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8657523989677429,0.3848835527896881,0.3660033047199249,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8458706736564636,0.3576898276805877,0.2517484724521637,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8255290389060974,0.3307425677776336,0.3153704404830932,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7270618081092834,0.2228157669305801,1.0147440433502195,284.90582275390625,284.95001220703125,300.9739074707031,293.9168395996094,298.9524230957031,297.3974914550781,284.908447265625,1.0,0.5604461431503296,0.7922145128250122,0.6499999761581421,1.0,1.0,-2.9781832695007324,1.2930669784545898,1.685116171836853,0.6174504160881042,0.8845742344856262,0.8845742344856262,0.0,141.8494415283203,154.0,60290.5546875,0.0,2222.459716796875,1.0,279.1566467285156,283.0857238769531,296.94952392578125,300.8578186035156,293.1499938964844,293.1499938964844,279.45001220703125,37899.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975285291671753,1.0,0.0,0.0,3.665405750274658,3.6654303073883057,8.964734092842264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.0126953125,0.0,1564.645751953125,1895.4371337890625,0.0,3380.535888671875,0.9102094769477844,1.0,0.0,3.0,1.0,0.0
17919600,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6861783266067505,0.5325549840927124,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8657523989677429,0.3848835527896881,0.3660033047199249,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8458706736564636,0.3576898276805877,0.2517484724521637,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8255290389060974,0.3307425677776336,0.3153704404830932,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7270618081092834,0.2228157669305801,1.0147440433502195,284.90582275390625,284.95001220703125,300.9739074707031,293.9168395996094,298.9524230957031,297.3974914550781,284.908447265625,1.0,0.5604461431503296,0.7922145128250122,0.6499999761581421,1.0,1.0,-2.9781832695007324,1.2930669784545898,1.685116171836853,0.6174504160881042,0.8845742344856262,0.8845742344856262,0.0,141.8494415283203,154.0,60290.5546875,0.0,2222.459716796875,1.0,279.1566467285156,283.0857238769531,296.94952392578125,300.8578186035156,293.1499938964844,293.1499938964844,279.45001220703125,37899.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975285291671753,1.0,0.0,0.0,3.665405750274658,3.6654303073883057,8.964734092842264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.0126953125,0.0,1564.645751953125,1895.4371337890625,0.0,3380.535888671875,0.9102094769477844,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9990000128746032,0.6877838373184204,0.5378144383430481,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8645081520080566,0.3872104585170746,0.3680242002010345,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8439406752586365,0.3588515818119049,0.2524169683456421,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.823969304561615,0.3321409821510315,0.3165540993213653,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7253527045249939,0.223391056060791,1.0169938802719116,285.04248046875,284.95001220703125,301.0131530761719,293.921875,298.9662475585937,297.3906555175781,285.0414428710937,1.0,0.5635640621185303,0.7901110649108887,0.6499999761581421,1.0,1.0,-2.991862535476685,1.2994431257247925,1.6924192905426023,0.620663583278656,0.99467670917511,0.99467670917511,0.0,144.04800415039062,154.0,59827.76953125,0.0,2257.841552734375,1.0,279.42877197265625,283.2273254394531,296.8995666503906,300.6878967285156,293.1499938964844,293.1499938964844,279.45001220703125,32636.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914324641227722,1.0,0.0,0.0,3.764741897583008,3.7647664546966553,9.457224336983928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.318359375,0.0,1638.656005859375,1895.4371337890625,0.0,3323.601318359375,0.9292510151863098,1.0,0.0,3.0,1.0,0.0
17919720,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.6884905695915222,0.5396519899368286,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8642897009849548,0.3882130980491638,0.3690009415149688,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8434427380561829,0.359378308057785,0.2528090178966522,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8235893845558167,0.3327566683292389,0.3171654343605041,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7248814105987549,0.2236628383398056,1.0183300971984863,285.0330505371094,284.95001220703125,301.0291748046875,293.923828125,298.9723205566406,297.3887023925781,285.03179931640625,1.0,0.5648719072341919,0.7892436385154724,0.6499999761581421,1.0,1.0,-2.99805760383606,1.3023276329040527,1.6957298517227173,0.6221332550048828,1.0,1.0,0.0,144.87649536132812,157.0,60020.15625,0.0,2273.106689453125,1.0,279.44287109375,283.2162170410156,296.9119567871094,300.7326354980469,293.1499938964844,293.1499938964844,279.1499938964844,32658.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891476571559906,1.0,0.0,0.0,3.803647518157959,3.8036723136901855,9.65369963523699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.4384765625,0.0,1684.8702392578125,1895.4371337890625,0.0,3324.013671875,0.9374771118164062,1.0,0.0,3.0,1.0,0.0
17919780,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.6890078186988831,0.547253429889679,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8624306321144104,0.3908179402351379,0.3717774152755737,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8406378030776978,0.3602591753005981,0.2536846399307251,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8212877511978149,0.3341246247291565,0.3187602162361145,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7223933339118958,0.2240629196166992,1.0213220119476318,284.9009704589844,284.95001220703125,301.08319091796875,293.9298400878906,298.98406982421875,297.3667297363281,284.90313720703125,1.0,0.5692547559738159,0.7862727642059326,0.6499999761581421,1.0,1.0,-3.0171031951904297,1.3111851215362549,1.7059180736541748,0.6266968846321106,0.9010366797447203,0.9010366797447203,0.0,148.0745086669922,160.0,61172.69140625,0.0,2323.7421875,1.0,279.1570129394531,283.0621032714844,296.9616394042969,300.9259948730469,293.1499938964844,293.1499938964844,278.8500061035156,37765.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901686191558838,1.0,0.0,0.0,3.742055177688599,3.742080450057984,9.343587521470907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.0087890625,0.0,1651.561767578125,1895.4371337890625,0.0,3419.297119140625,0.927165985107422,1.0,0.0,3.0,1.0,0.0
17919840,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.6890078186988831,0.547253429889679,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8624306321144104,0.3908179402351379,0.3717774152755737,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8406378030776978,0.3602591753005981,0.2536846399307251,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8212877511978149,0.3341246247291565,0.3187602162361145,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7223933339118958,0.2240629196166992,1.0213220119476318,284.9009704589844,284.95001220703125,301.08319091796875,293.9298400878906,298.98406982421875,297.3667297363281,284.90313720703125,1.0,0.5692547559738159,0.7862727642059326,0.6499999761581421,1.0,1.0,-3.0171031951904297,1.3111851215362549,1.7059180736541748,0.6266968846321106,0.9010366797447203,0.9010366797447203,0.0,148.0745086669922,160.0,61172.69140625,0.0,2323.7421875,1.0,279.1570129394531,283.0621032714844,296.9616394042969,300.9259948730469,293.1499938964844,293.1499938964844,278.8500061035156,37765.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901686191558838,1.0,0.0,0.0,3.742055177688599,3.742080450057984,9.343587521470907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.0087890625,0.0,1651.561767578125,1895.4371337890625,0.0,3419.297119140625,0.927165985107422,1.0,0.0,3.0,1.0,0.0
17919900,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.9990000128746032,0.6888102889060974,0.551410436630249,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.861197292804718,0.3919907808303833,0.3729838132858276,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.838931679725647,0.3605497479438782,0.2539678514003753,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.819844126701355,0.3346759676933288,0.3193818926811218,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.7208620309829712,0.2241429984569549,1.0221331119537354,284.82049560546875,284.95001220703125,301.1096496582031,293.9324645996094,298.9884948730469,297.3536071777344,284.82452392578125,1.0,0.5713630318641663,0.7847873568534851,0.6499999761581421,1.0,1.0,-3.025614023208618,1.3151447772979736,1.710469365119934,0.628721296787262,0.81723952293396,0.81723952293396,0.0,149.76380920410156,160.0,61694.70703125,0.0,2347.902587890625,1.0,278.8993835449219,282.9662475585937,296.98016357421875,301.0580749511719,293.1499938964844,293.1499938964844,278.8500061035156,42481.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073864817619324,1.0,0.0,0.0,3.620116472244263,3.620141267776489,8.744568162910582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9345703125,0.0,1548.270751953125,1895.4371337890625,0.0,3472.333251953125,0.9008639454841614,1.0,0.0,3.0,1.0,0.0
17919960,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.688784658908844,0.5555778741836548,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8599512577056885,0.3932921886444092,0.3741566836833954,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8372137546539307,0.3609760999679565,0.2542215883731842,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8183738589286804,0.3353267312049866,0.3199633061885834,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7192855477333069,0.2242753356695175,1.0227371454238892,284.8955078125,284.95001220703125,301.1357421875,293.9347839355469,298.994140625,297.34283447265625,284.8977966308594,1.0,0.5734221339225769,0.7832518815994263,0.6499999761581421,1.0,1.0,-3.0337631702423096,1.3189380168914795,1.7148252725601196,0.630645215511322,0.8380967378616333,0.8380967378616333,0.0,151.45260620117188,163.0,61532.69140625,0.0,2371.522705078125,1.0,278.8582458496094,283.0306701660156,296.9515380859375,300.9521789550781,293.1499938964844,293.1499938964844,279.1499938964844,40352.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075834155082704,1.0,0.0,0.0,3.5233044624328613,3.5233280658721924,8.28311442546692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.2333984375,0.0,1428.167236328125,1895.4371337890625,0.0,3474.1630859375,0.8814666271209717,1.0,0.0,3.0,1.0,0.0
17920020,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.6902799606323242,0.5620657801628113,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8590094447135925,0.3967111110687256,0.3772676885128021,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8353273272514343,0.3627163767814636,0.2553429007530212,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8168338537216187,0.337337851524353,0.3217753469944,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7173656821250916,0.2250589877367019,1.0260388851165771,285.0109558105469,284.95001220703125,301.1867370605469,293.9384765625,299.0137634277344,297.3368835449219,285.0106201171875,1.0,0.5776169896125793,0.7801808714866638,0.6499999761581421,1.0,1.0,-3.0527942180633545,1.3277956247329712,1.7249985933303833,0.6351286768913269,0.9401498436927797,0.9401498436927797,0.0,154.35498046875,151.0,61265.62109375,0.0,2421.7158203125,1.0,279.1415100097656,283.1517944335937,296.916015625,300.81610107421875,293.1499938964844,293.1499938964844,278.8500061035156,33314.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991538286209106,1.0,0.0,0.0,3.65200424194336,3.6520276069641113,8.899299359654833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.6875,0.0,1515.2930908203125,1895.4371337890625,0.0,3395.695556640625,0.9039547443389891,1.0,0.0,3.0,1.0,0.0
17920080,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.6902799606323242,0.5620657801628113,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8590094447135925,0.3967111110687256,0.3772676885128021,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8353273272514343,0.3627163767814636,0.2553429007530212,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8168338537216187,0.337337851524353,0.3217753469944,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7173656821250916,0.2250589877367019,1.0260388851165771,285.0109558105469,284.95001220703125,301.1867370605469,293.9384765625,299.0137634277344,297.3368835449219,285.0106201171875,1.0,0.5776169896125793,0.7801808714866638,0.6499999761581421,1.0,1.0,-3.0527942180633545,1.3277956247329712,1.7249985933303833,0.6351286768913269,0.9401498436927797,0.9401498436927797,0.0,154.35498046875,151.0,61265.62109375,0.0,2421.7158203125,1.0,279.1415100097656,283.1517944335937,296.916015625,300.81610107421875,293.1499938964844,293.1499938964844,278.8500061035156,33314.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991538286209106,1.0,0.0,0.0,3.65200424194336,3.6520276069641113,8.899299359654833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.6875,0.0,1515.2930908203125,1895.4371337890625,0.0,3395.695556640625,0.9039547443389891,1.0,0.0,3.0,1.0,0.0
17920140,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.6914370656013489,0.5572091341018677,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8634607195854187,0.3993632793426513,0.379906564950943,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8383684754371643,0.3636106848716736,0.2560906112194061,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8201785087585449,0.3386744856834411,0.3231605589389801,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7197682857513428,0.225401759147644,1.0279169082641602,284.9111328125,284.95001220703125,301.2359313964844,293.9408264160156,299.0286560058594,297.3251953125,284.9124755859375,1.0,0.5765499472618103,0.7771099209785461,0.6499999761581421,1.0,1.0,-3.054978609085083,1.328770875930786,1.7262077331542969,0.6358749270439148,0.8548336029052734,0.8548336029052734,0.0,152.84390258789062,154.0,61912.09375,0.0,2417.880126953125,1.0,278.8576965332031,283.0327453613281,296.9626770019531,300.98193359375,293.1499938964844,293.1499938964844,279.1499938964844,38508.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073485732078552,1.0,0.0,0.0,3.5437235832214355,3.5437469482421875,8.379400924241054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.9521484375,0.0,1436.3372802734375,1895.4371337890625,0.0,3471.9814453125,0.8839480876922607,1.0,0.0,3.0,1.0,0.0
