time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920200,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.6914370656013489,0.5572091341018677,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8634607195854187,0.3993632793426513,0.379906564950943,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8383684754371643,0.3636106848716736,0.2560906112194061,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8201785087585449,0.3386744856834411,0.3231605589389801,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7197682857513428,0.225401759147644,1.0279169082641602,284.9111328125,284.95001220703125,301.2359313964844,293.9408264160156,299.0286560058594,297.3251953125,284.9124755859375,1.0,0.5765499472618103,0.7771099209785461,0.6499999761581421,1.0,1.0,-3.054978609085083,1.328770875930786,1.7262077331542969,0.6358749270439148,0.8548336029052734,0.8548336029052734,0.0,152.84390258789062,154.0,61912.09375,0.0,2417.880126953125,1.0,278.8576965332031,283.0327453613281,296.9626770019531,300.98193359375,293.1499938964844,293.1499938964844,279.1499938964844,38508.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073485732078552,1.0,0.0,0.0,3.5437235832214355,3.5437469482421875,8.379400924241054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.9521484375,0.0,1436.3372802734375,1895.4371337890625,0.0,3471.9814453125,0.8839480876922607,1.0,0.0,3.0,1.0,0.0
17920260,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.695543110370636,0.5549614429473877,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.866798996925354,0.4026562571525574,0.382786363363266,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8403778672218323,0.3651670515537262,0.2570055723190307,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8224553465843201,0.3405363261699676,0.3247240781784057,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7212381362915039,0.2261251211166381,1.0304253101348877,285.0093078613281,284.95001220703125,301.2832336425781,293.9417419433594,299.05450439453125,297.3338623046875,285.0082397460937,1.0,0.5774126052856445,0.7741149663925171,0.6499999761581421,1.0,1.0,-3.0617153644561768,1.3319425582885742,1.7297728061676023,0.6372528672218323,0.9491552114486694,0.9491552114486694,0.0,152.35757446289062,157.0,61464.45703125,0.0,2427.892822265625,1.0,279.1416931152344,283.14093017578125,296.92431640625,300.84210205078125,293.1499938964844,293.1499938964844,278.8500061035156,33070.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002530574798584,1.0,0.0,0.0,3.674697399139404,3.674721002578736,9.010241797113848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.5009765625,0.0,1538.7529296875,1895.4371337890625,0.0,3405.943115234375,0.9087459444999696,1.0,0.0,3.0,1.0,0.0
17920320,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.695543110370636,0.5549614429473877,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.866798996925354,0.4026562571525574,0.382786363363266,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8403778672218323,0.3651670515537262,0.2570055723190307,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8224553465843201,0.3405363261699676,0.3247240781784057,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7212381362915039,0.2261251211166381,1.0304253101348877,285.0093078613281,284.95001220703125,301.2832336425781,293.9417419433594,299.05450439453125,297.3338623046875,285.0082397460937,1.0,0.5774126052856445,0.7741149663925171,0.6499999761581421,1.0,1.0,-3.0617153644561768,1.3319425582885742,1.7297728061676023,0.6372528672218323,0.9491552114486694,0.9491552114486694,0.0,152.35757446289062,157.0,61464.45703125,0.0,2427.892822265625,1.0,279.1416931152344,283.14093017578125,296.92431640625,300.84210205078125,293.1499938964844,293.1499938964844,278.8500061035156,33070.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002530574798584,1.0,0.0,0.0,3.674697399139404,3.674721002578736,9.010241797113848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.5009765625,0.0,1538.7529296875,1895.4371337890625,0.0,3405.943115234375,0.9087459444999696,1.0,0.0,3.0,1.0,0.0
17920380,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6977311968803406,0.5564560294151306,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8680233955383301,0.405262291431427,0.3854416608810425,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8404062986373901,0.3659579753875732,0.2577253878116607,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8228457570075989,0.3417903482913971,0.3260945677757263,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7211045622825623,0.2264584898948669,1.0325907468795776,284.9100036621094,284.95001220703125,301.3284606933594,293.9410705566406,299.0711364746094,297.3277587890625,284.9118957519531,1.0,0.57929927110672,0.7711200714111328,0.6499999761581421,1.0,1.0,-3.0718204975128174,1.336642146110535,1.7351783514022827,0.6396401524543762,0.8619784116744995,0.8619784116744995,0.0,153.25315856933594,160.0,62225.30078125,0.0,2451.4755859375,1.0,278.8575134277344,283.0213623046875,296.9644775390625,301.0012512207031,293.1499938964844,293.1499938964844,279.1499938964844,38344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086408019065856,1.0,0.0,0.0,3.570699691772461,3.570723533630371,8.507460620421625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.04296875,0.0,1463.8802490234375,1895.4371337890625,0.0,3483.9853515625,0.8898244500160217,1.0,0.0,3.0,1.0,0.0
17920440,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6977311968803406,0.5564560294151306,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8680233955383301,0.405262291431427,0.3854416608810425,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8404062986373901,0.3659579753875732,0.2577253878116607,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8228457570075989,0.3417903482913971,0.3260945677757263,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7211045622825623,0.2264584898948669,1.0325907468795776,284.9100036621094,284.95001220703125,301.3284606933594,293.9410705566406,299.0711364746094,297.3277587890625,284.9118957519531,1.0,0.57929927110672,0.7711200714111328,0.6499999761581421,1.0,1.0,-3.0718204975128174,1.336642146110535,1.7351783514022827,0.6396401524543762,0.8619784116744995,0.8619784116744995,0.0,153.25315856933594,160.0,62225.30078125,0.0,2451.4755859375,1.0,278.8575134277344,283.0213623046875,296.9644775390625,301.0012512207031,293.1499938964844,293.1499938964844,279.1499938964844,38344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086408019065856,1.0,0.0,0.0,3.570699691772461,3.570723533630371,8.507460620421625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.04296875,0.0,1463.8802490234375,1895.4371337890625,0.0,3483.9853515625,0.8898244500160217,1.0,0.0,3.0,1.0,0.0
17920500,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.6991277933120728,0.5579363107681274,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8682543635368347,0.4068514704704284,0.386774331331253,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.840064287185669,0.3666461706161499,0.258077472448349,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8226925134658813,0.3426441252231598,0.3267667889595032,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7207179069519043,0.2267639487981796,1.0335721969604492,285.0281677246094,284.95001220703125,301.3502197265625,293.9400939941406,299.08111572265625,297.3281555175781,285.0306396484375,1.0,0.580498456954956,0.7696226239204407,0.6499999761581421,1.0,1.0,-3.0776100158691406,1.3393396139144895,1.7382704019546509,0.6409777402877808,0.9467867016792296,0.9467867016792296,0.0,153.97201538085938,160.0,61598.02734375,0.0,2466.132568359375,1.0,279.10040283203125,283.1503601074219,296.913818359375,300.799560546875,293.1499938964844,293.1499938964844,279.1499938964844,33667.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903297245502472,1.0,0.0,0.0,3.6297662258148193,3.6297895908355713,8.791249683781643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.99609375,0.0,1493.4212646484375,1895.4371337890625,0.0,3434.300048828125,0.90088152885437,1.0,0.0,3.0,1.0,0.0
17920560,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.7006015181541443,0.5592172145843506,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8687907457351685,0.4085581600666046,0.3883779346942901,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8400360941886902,0.3674611747264862,0.2586424052715301,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8228111863136292,0.3436020016670227,0.3276685774326324,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7205793857574463,0.2271540313959121,1.0353124141693115,285.015380859375,284.95001220703125,301.3714294433594,293.9386901855469,299.0916748046875,297.3300476074219,285.0137939453125,1.0,0.5818923115730286,0.768139660358429,0.6499999761581421,1.0,1.0,-3.0849311351776123,1.3427445888519287,1.7421865463256836,0.6427001357078552,0.9631258249282836,0.9631258249282836,0.0,154.68934631347656,163.0,61892.15234375,0.0,2483.7275390625,1.0,279.1425476074219,283.1336975097656,296.923583984375,300.8669128417969,293.1499938964844,293.1499938964844,278.8500061035156,32828.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021066427230836,1.0,0.0,0.0,3.70848560333252,3.708509683609009,9.176698654300708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.54296875,0.0,1575.1090087890625,1895.4371337890625,0.0,3423.213623046875,0.9160528779029846,1.0,0.0,3.0,1.0,0.0
17920620,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.701331615447998,0.5639117360115051,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8683602809906006,0.4111257791519165,0.3910591602325439,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8385497331619263,0.3681693375110626,0.2593495547771454,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8217231035232544,0.3447745144367218,0.3290208280086517,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7191431522369385,0.2274156808853149,1.0374302864074707,284.90802001953125,284.95001220703125,301.4119873046875,293.9344787597656,299.10235595703125,297.31671142578125,284.9100646972656,1.0,0.584951639175415,0.7651736736297607,0.6499999761581421,1.0,1.0,-3.098822593688965,1.3491909503936768,1.749631643295288,0.646041214466095,0.8718809485435486,0.8718809485435486,0.0,156.8152618408203,166.0,62779.59765625,0.0,2521.35791015625,1.0,278.8572082519531,283.00592041015625,296.9615478515625,301.0331115722656,293.1499938964844,293.1499938964844,279.1499938964844,38175.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112672209739684,1.0,0.0,0.0,3.61530327796936,3.6153273582458496,8.721330573280284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.7197265625,0.0,1511.0274658203125,1895.4371337890625,0.0,3508.360595703125,0.8995143175125122,1.0,0.0,3.0,1.0,0.0
17920680,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.701331615447998,0.5639117360115051,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8683602809906006,0.4111257791519165,0.3910591602325439,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8385497331619263,0.3681693375110626,0.2593495547771454,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8217231035232544,0.3447745144367218,0.3290208280086517,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7191431522369385,0.2274156808853149,1.0374302864074707,284.90802001953125,284.95001220703125,301.4119873046875,293.9344787597656,299.10235595703125,297.31671142578125,284.9100646972656,1.0,0.584951639175415,0.7651736736297607,0.6499999761581421,1.0,1.0,-3.098822593688965,1.3491909503936768,1.749631643295288,0.646041214466095,0.8718809485435486,0.8718809485435486,0.0,156.8152618408203,166.0,62779.59765625,0.0,2521.35791015625,1.0,278.8572082519531,283.00592041015625,296.9615478515625,301.0331115722656,293.1499938964844,293.1499938964844,279.1499938964844,38175.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112672209739684,1.0,0.0,0.0,3.61530327796936,3.6153273582458496,8.721330573280284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.7197265625,0.0,1511.0274658203125,1895.4371337890625,0.0,3508.360595703125,0.8995143175125122,1.0,0.0,3.0,1.0,0.0
17920740,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.7020797729492188,0.5667098760604858,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8679495453834534,0.412767618894577,0.392444372177124,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8376021385192871,0.3688505291938782,0.2596992552280426,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8209794759750366,0.3456257879734039,0.3296969532966614,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7182133197784424,0.2276937365531921,1.0383442640304563,285.0312194824219,284.95001220703125,301.4320983886719,293.9315490722656,299.10992431640625,297.31402587890625,285.0331726074219,1.0,0.5866382122039795,0.7636313438415527,0.6499999761581421,1.0,1.0,-3.1061811447143555,1.3526118993759155,1.7535691261291504,0.6477705240249634,0.9611068964004515,0.9611068964004515,0.0,158.04991149902344,166.0,62155.5546875,0.0,2541.994140625,1.0,279.1050109863281,283.1395263671875,296.907958984375,300.8307189941406,293.1499938964844,293.1499938964844,279.1499938964844,33519.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060810208320618,1.0,0.0,0.0,3.677465677261353,3.677489519119263,9.023822258313884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.2392578125,0.0,1545.238525390625,1895.4371337890625,0.0,3460.198974609375,0.9112950563430786,1.0,0.0,3.0,1.0,0.0
17920800,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.7028945088386536,0.5688750147819519,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8679847121238708,0.4144003689289093,0.3939914405345917,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8371395468711853,0.3696065545082092,0.2602324187755584,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8206616640090942,0.3465157151222229,0.3305473029613495,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7176865935325623,0.2280333340167999,1.0399200916290283,285.0191955566406,284.95001220703125,301.45001220703125,293.9283447265625,299.1177062988281,297.3134460449219,285.0176086425781,1.0,0.5883023142814636,0.7622076869010925,0.6499999761581421,1.0,1.0,-3.1142003536224365,1.3563357591629028,1.7578647136688232,0.6496766805648804,0.9779834747314452,0.9779834747314452,0.0,159.10430908203125,169.0,62445.17578125,0.0,2563.036865234375,1.0,279.14306640625,283.1239318847656,296.9159240722656,300.8950500488281,293.1499938964844,293.1499938964844,278.8500061035156,32824.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052627086639404,1.0,0.0,0.0,3.751362562179565,3.751386880874634,9.390124660058065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.1875,0.0,1624.47216796875,1895.4371337890625,0.0,3452.589111328125,0.9256485104560852,1.0,0.0,3.0,1.0,0.0
17920860,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7023829817771912,0.5750257968902588,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8668272495269775,0.416923850774765,0.3966645002365112,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8350045680999756,0.3702340126037597,0.2609075903892517,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8189079165458679,0.3476035892963409,0.3318506181240082,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7156164050102234,0.2282106131315231,1.0417847633361816,284.90484619140625,284.95001220703125,301.4852294921875,293.9201965332031,299.1241455078125,297.2966613769531,284.90704345703125,1.0,0.5918416380882263,0.7590085864067078,0.6499999761581421,1.0,1.0,-3.129432916641236,1.3633935451507568,1.7660393714904783,0.6533730030059814,0.8824460506439209,0.8824460506439209,0.0,161.8157958984375,157.0,63412.3515625,0.0,2607.055908203125,1.0,278.8568725585937,282.9890441894531,296.94940185546875,301.0614318847656,293.1499938964844,293.1499938964844,279.1499938964844,38097.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148255586624146,1.0,0.0,0.0,3.6660213470458975,3.666045904159546,8.967745088739321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.955078125,0.0,1566.8306884765625,1895.4371337890625,0.0,3541.331298828125,0.9106661081314088,1.0,0.0,3.0,1.0,0.0
17920920,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7023829817771912,0.5750257968902588,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8668272495269775,0.416923850774765,0.3966645002365112,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8350045680999756,0.3702340126037597,0.2609075903892517,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8189079165458679,0.3476035892963409,0.3318506181240082,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7156164050102234,0.2282106131315231,1.0417847633361816,284.90484619140625,284.95001220703125,301.4852294921875,293.9201965332031,299.1241455078125,297.2966613769531,284.90704345703125,1.0,0.5918416380882263,0.7590085864067078,0.6499999761581421,1.0,1.0,-3.129432916641236,1.3633935451507568,1.7660393714904783,0.6533730030059814,0.8824460506439209,0.8824460506439209,0.0,161.8157958984375,157.0,63412.3515625,0.0,2607.055908203125,1.0,278.8568725585937,282.9890441894531,296.94940185546875,301.0614318847656,293.1499938964844,293.1499938964844,279.1499938964844,38097.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148255586624146,1.0,0.0,0.0,3.6660213470458975,3.666045904159546,8.967745088739321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.955078125,0.0,1566.8306884765625,1895.4371337890625,0.0,3541.331298828125,0.9106661081314088,1.0,0.0,3.0,1.0,0.0
17920980,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.704239547252655,0.5690415501594543,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8718711137771606,0.4201246798038482,0.3993874490261078,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8384479284286499,0.3715564012527466,0.261607676744461,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8225817680358887,0.3492263853549957,0.3331268727779388,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7183200716972351,0.2287149727344513,1.0431026220321655,285.0112609863281,284.95001220703125,301.51763916015625,293.91015625,299.1380310058594,297.296142578125,285.009033203125,1.0,0.590260922908783,0.7558094263076782,0.6499999761581421,1.0,1.0,-3.1294937133789062,1.363383412361145,1.7661104202270508,0.6536054611206055,0.9827880859375,0.9827880859375,0.0,159.80165100097656,160.0,62786.40234375,0.0,2596.4033203125,1.0,279.1434020996094,283.1065673828125,296.8974609375,300.9061279296875,293.1499938964844,293.1499938964844,278.8500061035156,33171.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088504910469056,1.0,0.0,0.0,3.789206027984619,3.789231061935425,9.58053419708449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.87890625,0.0,1671.6541748046875,1895.4371337890625,0.0,3485.932373046875,0.9343816041946412,1.0,0.0,3.0,1.0,0.0
17921040,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.704239547252655,0.5690415501594543,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8718711137771606,0.4201246798038482,0.3993874490261078,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8384479284286499,0.3715564012527466,0.261607676744461,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8225817680358887,0.3492263853549957,0.3331268727779388,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7183200716972351,0.2287149727344513,1.0431026220321655,285.0112609863281,284.95001220703125,301.51763916015625,293.91015625,299.1380310058594,297.296142578125,285.009033203125,1.0,0.590260922908783,0.7558094263076782,0.6499999761581421,1.0,1.0,-3.1294937133789062,1.363383412361145,1.7661104202270508,0.6536054611206055,0.9827880859375,0.9827880859375,0.0,159.80165100097656,160.0,62786.40234375,0.0,2596.4033203125,1.0,279.1434020996094,283.1065673828125,296.8974609375,300.9061279296875,293.1499938964844,293.1499938964844,278.8500061035156,33171.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088504910469056,1.0,0.0,0.0,3.789206027984619,3.789231061935425,9.58053419708449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.87890625,0.0,1671.6541748046875,1895.4371337890625,0.0,3485.932373046875,0.9343816041946412,1.0,0.0,3.0,1.0,0.0
17921100,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.7054181694984436,0.5671152472496033,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8738983869552612,0.4214296042919159,0.400786429643631,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8397262692451477,0.3719070255756378,0.2619882524013519,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8239706754684448,0.3497926890850067,0.3338021636009216,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7192875146865845,0.2288258373737335,1.0439845323562622,284.8702087402344,284.95001220703125,301.53289794921875,293.90447998046875,299.14422607421875,297.2952575683594,284.8665771484375,1.0,0.5903680920600891,0.7542098760604858,0.6499999761581421,1.0,1.0,-3.131179094314575,1.3641823530197144,1.7669968605041504,0.6539114117622375,0.8863095641136169,0.8863095641136169,0.0,159.215576171875,160.0,63711.60546875,0.0,2596.56689453125,1.0,278.89459228515625,282.94793701171875,296.9417419433594,301.1191711425781,293.1499938964844,293.1499938964844,278.8500061035156,37170.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153163433074952,1.0,0.0,0.0,3.763391494750977,3.763417005538941,9.450441780245457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.3486328125,0.0,1672.0472412109375,1895.4371337890625,0.0,3545.87353515625,0.9294252991676332,1.0,0.0,3.0,1.0,0.0
17921160,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.7062248587608337,0.5670828223228455,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8747305870056152,0.4225986301898956,0.4018940329551697,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8398895859718323,0.3720999360084533,0.2621350884437561,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8243118524551392,0.3502271473407745,0.3342274129390716,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7193284630775452,0.2288357764482498,1.0441123247146606,284.8948974609375,284.95001220703125,301.5474853515625,293.8984069824219,299.1485900878906,297.2915344238281,284.8973083496094,1.0,0.5907229781150818,0.752668559551239,0.6499999761581421,1.0,1.0,-3.133312225341797,1.365170955657959,1.7681411504745483,0.6544256210327148,0.8785846829414368,0.8785846829414368,0.0,159.29229736328125,163.0,63434.69140625,0.0,2601.139404296875,1.0,278.8568420410156,282.9744873046875,296.92242431640625,301.04205322265625,293.1499938964844,293.1499938964844,279.1499938964844,38730.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917310893535614,1.0,0.0,0.0,3.679724931716919,3.6797497272491455,9.034913546202006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.7314453125,0.0,1587.0911865234375,1895.4371337890625,0.0,3564.321044921875,0.9141641855239868,1.0,0.0,3.0,1.0,0.0
17921220,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7092395424842834,0.5676735639572144,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8765144944190979,0.4258707165718078,0.4047413766384125,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8403846621513367,0.3734508156776428,0.2628994286060333,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8250832557678223,0.3518695831298828,0.3355834186077118,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7194888591766357,0.2293845564126968,1.0459364652633667,285.0135192871094,284.95001220703125,301.574951171875,293.88507080078125,299.1639709472656,297.29693603515625,285.0120544433594,1.0,0.5922691822052002,0.7495859861373901,0.6499999761581421,1.0,1.0,-3.1421806812286377,1.369290113449097,1.772890567779541,0.6565122008323669,0.984107494354248,0.984107494354248,0.0,159.85287475585938,166.0,62847.34375,0.0,2621.506591796875,1.0,279.1434631347656,283.1022033691406,296.8681945800781,300.87744140625,293.1499938964844,293.1499938964844,278.8500061035156,33301.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910369038581848,1.0,0.0,0.0,3.796302795410156,3.796327829360962,9.616453553462634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.5849609375,0.0,1681.10791015625,1895.4371337890625,0.0,3500.0283203125,0.9361281394958496,1.0,0.0,3.0,1.0,0.0
17921280,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7092395424842834,0.5676735639572144,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8765144944190979,0.4258707165718078,0.4047413766384125,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8403846621513367,0.3734508156776428,0.2628994286060333,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8250832557678223,0.3518695831298828,0.3355834186077118,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7194888591766357,0.2293845564126968,1.0459364652633667,285.0135192871094,284.95001220703125,301.574951171875,293.88507080078125,299.1639709472656,297.29693603515625,285.0120544433594,1.0,0.5922691822052002,0.7495859861373901,0.6499999761581421,1.0,1.0,-3.1421806812286377,1.369290113449097,1.772890567779541,0.6565122008323669,0.984107494354248,0.984107494354248,0.0,159.85287475585938,166.0,62847.34375,0.0,2621.506591796875,1.0,279.1434631347656,283.1022033691406,296.8681945800781,300.87744140625,293.1499938964844,293.1499938964844,278.8500061035156,33301.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910369038581848,1.0,0.0,0.0,3.796302795410156,3.796327829360962,9.616453553462634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.5849609375,0.0,1681.10791015625,1895.4371337890625,0.0,3500.0283203125,0.9361281394958496,1.0,0.0,3.0,1.0,0.0
17921340,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.710003674030304,0.5708213448524475,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8768011331558228,0.4283926784992218,0.4073785245418548,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8395213484764099,0.3740036785602569,0.2634959816932678,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8245683908462524,0.352870374917984,0.3367675840854645,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7185497879981995,0.229520782828331,1.0474164485931396,284.89947509765625,284.95001220703125,301.60015869140625,293.870361328125,299.1700439453125,297.28759765625,284.9018859863281,1.0,0.5945818424224854,0.7465033531188965,0.6499999761581421,1.0,1.0,-3.1530580520629883,1.374320149421692,1.7787377834320068,0.6591898202896118,0.885028064250946,0.885028064250946,0.0,161.3682403564453,169.0,63677.6953125,0.0,2651.07177734375,1.0,278.8563842773437,282.9690856933594,296.8955993652344,301.0271911621094,293.1499938964844,293.1499938964844,279.1499938964844,38519.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190760254859924,1.0,0.0,0.0,3.698341608047485,3.698366403579712,9.12656446416804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.935546875,0.0,1606.7200927734375,1895.4371337890625,0.0,3580.62890625,0.918063223361969,1.0,0.0,3.0,1.0,0.0
17921400,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.710003674030304,0.5708213448524475,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8768011331558228,0.4283926784992218,0.4073785245418548,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8395213484764099,0.3740036785602569,0.2634959816932678,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8245683908462524,0.352870374917984,0.3367675840854645,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7185497879981995,0.229520782828331,1.0474164485931396,284.89947509765625,284.95001220703125,301.60015869140625,293.870361328125,299.1700439453125,297.28759765625,284.9018859863281,1.0,0.5945818424224854,0.7465033531188965,0.6499999761581421,1.0,1.0,-3.1530580520629883,1.374320149421692,1.7787377834320068,0.6591898202896118,0.885028064250946,0.885028064250946,0.0,161.3682403564453,169.0,63677.6953125,0.0,2651.07177734375,1.0,278.8563842773437,282.9690856933594,296.8955993652344,301.0271911621094,293.1499938964844,293.1499938964844,279.1499938964844,38519.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190760254859924,1.0,0.0,0.0,3.698341608047485,3.698366403579712,9.12656446416804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.935546875,0.0,1606.7200927734375,1895.4371337890625,0.0,3580.62890625,0.918063223361969,1.0,0.0,3.0,1.0,0.0
17921460,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.7114524245262146,0.5747074484825134,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8768977522850037,0.4316824674606323,0.4102852344512939,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8385092616081238,0.3753277063369751,0.2642740309238434,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8238699436187744,0.354481428861618,0.338138073682785,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7174239754676819,0.2300532162189483,1.0493818521499634,285.02130126953125,284.95001220703125,301.6233215332031,293.8544006347656,299.1803894042969,297.287109375,285.0198974609375,1.0,0.5973867177963257,0.7433404326438904,0.6499999761581421,1.0,1.0,-3.166165828704834,1.3803942203521729,1.7857714891433716,0.6623347401618958,0.9968284368515016,0.9968284368515016,0.0,163.2308807373047,172.0,63183.8125,0.0,2687.149169921875,1.0,279.1435852050781,283.0994567871094,296.8403015136719,300.8690490722656,293.1499938964844,293.1499938964844,278.8500061035156,33147.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127351641654968,1.0,0.0,0.0,3.8194499015808105,3.819474935531616,9.734079640111304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.76953125,0.0,1707.654541015625,1895.4371337890625,0.0,3521.969482421875,0.9412798881530762,1.0,0.0,3.0,1.0,0.0
17921520,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.7114524245262146,0.5747074484825134,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8768977522850037,0.4316824674606323,0.4102852344512939,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8385092616081238,0.3753277063369751,0.2642740309238434,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8238699436187744,0.354481428861618,0.338138073682785,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7174239754676819,0.2300532162189483,1.0493818521499634,285.02130126953125,284.95001220703125,301.6233215332031,293.8544006347656,299.1803894042969,297.287109375,285.0198974609375,1.0,0.5973867177963257,0.7433404326438904,0.6499999761581421,1.0,1.0,-3.166165828704834,1.3803942203521729,1.7857714891433716,0.6623347401618958,0.9968284368515016,0.9968284368515016,0.0,163.2308807373047,172.0,63183.8125,0.0,2687.149169921875,1.0,279.1435852050781,283.0994567871094,296.8403015136719,300.8690490722656,293.1499938964844,293.1499938964844,278.8500061035156,33147.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127351641654968,1.0,0.0,0.0,3.8194499015808105,3.819474935531616,9.734079640111304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.76953125,0.0,1707.654541015625,1895.4371337890625,0.0,3521.969482421875,0.9412798881530762,1.0,0.0,3.0,1.0,0.0
17921580,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.7104402780532837,0.5800632238388062,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8760577440261841,0.434170126914978,0.412939190864563,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8366623520851135,0.3758349418640136,0.2648678719997406,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8223814368247986,0.3554330170154571,0.3393140733242035,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7156212329864502,0.2301721721887588,1.050932765007019,284.8996276855469,284.95001220703125,301.6446533203125,293.8373718261719,299.1825866699219,297.2737121582031,284.90203857421875,1.0,0.600530743598938,0.7401775121688843,0.6499999761581421,1.0,1.0,-3.1797919273376465,1.386689305305481,1.793102741241455,0.6657015681266785,0.8957749605178833,0.8957749605178833,0.0,165.6376190185547,160.0,64169.87109375,0.0,2727.486572265625,1.0,278.85614013671875,282.9579467773437,296.86602783203125,301.0271911621094,293.1499938964844,293.1499938964844,279.1499938964844,38228.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221173524856568,1.0,0.0,0.0,3.736768960952759,3.736794233322144,9.317207627645984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.8642578125,0.0,1648.9298095703125,1895.4371337890625,0.0,3608.685791015625,0.9263571500778198,1.0,0.0,3.0,1.0,0.0
17921640,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.7104402780532837,0.5800632238388062,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8760577440261841,0.434170126914978,0.412939190864563,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8366623520851135,0.3758349418640136,0.2648678719997406,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8223814368247986,0.3554330170154571,0.3393140733242035,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7156212329864502,0.2301721721887588,1.050932765007019,284.8996276855469,284.95001220703125,301.6446533203125,293.8373718261719,299.1825866699219,297.2737121582031,284.90203857421875,1.0,0.600530743598938,0.7401775121688843,0.6499999761581421,1.0,1.0,-3.1797919273376465,1.386689305305481,1.793102741241455,0.6657015681266785,0.8957749605178833,0.8957749605178833,0.0,165.6376190185547,160.0,64169.87109375,0.0,2727.486572265625,1.0,278.85614013671875,282.9579467773437,296.86602783203125,301.0271911621094,293.1499938964844,293.1499938964844,279.1499938964844,38228.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221173524856568,1.0,0.0,0.0,3.736768960952759,3.736794233322144,9.317207627645984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.8642578125,0.0,1648.9298095703125,1895.4371337890625,0.0,3608.685791015625,0.9263571500778198,1.0,0.0,3.0,1.0,0.0
17921700,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.710477888584137,0.5785003900527954,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.877731204032898,0.4356959462165832,0.4141512811183929,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.837575376033783,0.3763754665851593,0.2650753557682037,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.823428750038147,0.3561291098594665,0.3397845327854156,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7163006663322449,0.2303583770990371,1.0511761903762815,285.0267333984375,284.95001220703125,301.6546936035156,293.8284912109375,299.1858825683594,297.2717590332031,285.02935791015625,1.0,0.6000269055366516,0.7385960817337036,0.6499999761581421,1.0,1.0,-3.1804940700531006,1.3869811296463013,1.793512940406799,0.6660597920417786,0.9850122928619384,0.9850122928619384,0.0,165.14195251464844,160.0,63345.74609375,0.0,2726.197265625,1.0,279.1041564941406,283.0988464355469,296.80670166015625,300.8089904785156,293.1499938964844,293.1499938964844,279.1499938964844,34098.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171835780143738,1.0,0.0,0.0,3.7835769653320312,3.783601999282837,9.552090887154918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.490234375,0.0,1672.1737060546875,1895.4371337890625,0.0,3563.144287109375,0.9355013966560364,1.0,0.0,3.0,1.0,0.0
17921760,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.7116129994392395,0.573516309261322,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.881384551525116,0.4373654723167419,0.4156283736228943,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8402692675590515,0.3770746886730194,0.2654895782470703,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8261646032333374,0.3569545149803161,0.3404692113399505,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7184746265411377,0.2306397259235382,1.0520154237747192,285.0148010253906,284.95001220703125,301.664306640625,293.81939697265625,299.1915588378906,297.2745056152344,285.01275634765625,1.0,0.5986678004264832,0.7369439601898193,0.6499999761581421,1.0,1.0,-3.1786129474639893,1.3860957622528076,1.7925173044204712,0.6656894683837891,1.0,1.0,0.0,163.36595153808594,163.0,63434.390625,0.0,2712.774658203125,1.0,279.1436767578125,283.0856628417969,296.8063049316406,300.8574523925781,293.1499938964844,293.1499938964844,278.8500061035156,33385.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916083812713623,1.0,0.0,0.0,3.848679304122925,3.8487048149108887,9.883635812002467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.6279296875,0.0,1745.021728515625,1895.4371337890625,0.0,3552.974365234375,0.94805908203125,1.0,0.0,3.0,1.0,0.0
17921820,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.7129850387573242,0.571251630783081,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.884358286857605,0.4397797584533691,0.4180939793586731,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8417806625366211,0.3775131106376648,0.2659509479999542,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8279275894165039,0.3578297197818756,0.3414602279663086,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7195360660552979,0.2306907474994659,1.0527470111846924,284.89031982421875,284.95001220703125,301.6824951171875,293.8006896972656,299.1971740722656,297.27020263671875,284.8924255371094,1.0,0.5989295840263367,0.7336397767066956,0.6499999761581421,1.0,1.0,-3.181468963623047,1.3874324560165403,1.794036626815796,0.6662952899932861,0.8912687301635742,0.8912687301635742,0.0,162.71112060546875,166.0,64105.87109375,0.0,2714.969970703125,1.0,278.8568725585937,282.9452514648437,296.8242492675781,300.98699951171875,293.1499938964844,293.1499938964844,279.1499938964844,38722.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244851469993592,1.0,0.0,0.0,3.7452428340911865,3.7452683448791504,9.35951334213314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.2822265625,0.0,1662.63330078125,1895.4371337890625,0.0,3630.491455078125,0.9286118745803832,1.0,0.0,3.0,1.0,0.0
17921880,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.7129850387573242,0.571251630783081,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.884358286857605,0.4397797584533691,0.4180939793586731,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8417806625366211,0.3775131106376648,0.2659509479999542,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8279275894165039,0.3578297197818756,0.3414602279663086,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7195360660552979,0.2306907474994659,1.0527470111846924,284.89031982421875,284.95001220703125,301.6824951171875,293.8006896972656,299.1971740722656,297.27020263671875,284.8924255371094,1.0,0.5989295840263367,0.7336397767066956,0.6499999761581421,1.0,1.0,-3.181468963623047,1.3874324560165403,1.794036626815796,0.6662952899932861,0.8912687301635742,0.8912687301635742,0.0,162.71112060546875,166.0,64105.87109375,0.0,2714.969970703125,1.0,278.8568725585937,282.9452514648437,296.8242492675781,300.98699951171875,293.1499938964844,293.1499938964844,279.1499938964844,38722.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244851469993592,1.0,0.0,0.0,3.7452428340911865,3.7452683448791504,9.35951334213314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.2822265625,0.0,1662.63330078125,1895.4371337890625,0.0,3630.491455078125,0.9286118745803832,1.0,0.0,3.0,1.0,0.0
17921940,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.7143912315368652,0.5715276598930359,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.885319709777832,0.4416742026805877,0.4196279346942901,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.841955840587616,0.3782144784927368,0.2662546038627624,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.828270435333252,0.3587018847465515,0.3420810401439667,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.719528317451477,0.2309345155954361,1.0532199144363403,285.02593994140625,284.95001220703125,301.6927795410156,293.7891845703125,299.20318603515625,297.2726135253906,285.0260314941406,1.0,0.5996198058128357,0.7316572666168213,0.6499999761581421,1.0,1.0,-3.185319662094116,1.3892258405685425,1.7960938215255735,0.667161762714386,0.988318681716919,0.988318681716919,0.0,162.96170043945312,166.0,63274.90234375,0.0,2724.08642578125,1.0,279.1189880371094,283.0925598144531,296.7603759765625,300.7677001953125,293.1499938964844,293.1499938964844,279.1499938964844,33849.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182679057121276,1.0,0.0,0.0,3.803776502609253,3.8038017749786377,9.654355608290643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.6865234375,0.0,1694.3092041015625,1895.4371337890625,0.0,3573.165283203125,0.9393600225448608,1.0,0.0,3.0,1.0,0.0
17922000,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.7154176831245422,0.5716872215270996,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8861532807350159,0.4430305659770965,0.4209016263484955,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8422741889953613,0.378782570362091,0.2666473388671875,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8286669254302979,0.3593679666519165,0.3427042365074157,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7196794748306274,0.2311644703149795,1.0542138814926147,285.0155029296875,284.95001220703125,301.6993713378906,293.7814025878906,299.207763671875,297.2753601074219,285.01416015625,1.0,0.6003130078315735,0.7303355932235718,0.6499999761581421,1.0,1.0,-3.189457416534424,1.3911460638046265,1.7983113527297974,0.6681305170059204,1.0,1.0,0.0,163.18711853027344,169.0,63399.96875,0.0,2733.66259765625,1.0,279.14385986328125,283.0813293457031,296.7640380859375,300.8095397949219,293.1499938964844,293.1499938964844,278.8500061035156,33510.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174895882606506,1.0,0.0,0.0,3.850187778472901,3.850213289260864,9.891384706861572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.40234375,0.0,1747.8489990234375,1895.4371337890625,0.0,3565.972900390625,0.9484708309173584,1.0,0.0,3.0,1.0,0.0
