time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922060,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.7154894471168518,0.5747576355934143,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.886390745639801,0.4454918205738067,0.4234936237335205,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8413811326026917,0.3792376518249511,0.2671815156936645,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8280959725379944,0.3602468073368072,0.3437809646129608,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7187009453773499,0.2312212586402893,1.055336833000183,284.8961181640625,284.95001220703125,301.71514892578125,293.7616271972656,299.21051025390625,297.2674560546875,284.8981628417969,1.0,0.6024888753890991,0.7272008657455444,0.6499999761581421,1.0,1.0,-3.199554443359375,1.3958159685134888,1.8037384748458865,0.6705806851387024,0.8968191742897034,0.8968191742897034,0.0,164.65557861328125,172.0,64253.73828125,0.0,2762.131591796875,1.0,278.8568420410156,282.9425964355469,296.785888671875,300.9537658691406,293.1499938964844,293.1499938964844,279.1499938964844,38460.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260436296463012,1.0,0.0,0.0,3.7564215660095215,3.756447076797485,9.415468866791344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.8349609375,0.0,1673.772216796875,1895.4371337890625,0.0,3644.824462890625,0.930946171283722,1.0,0.0,3.0,1.0,0.0
17922120,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.7154894471168518,0.5747576355934143,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.886390745639801,0.4454918205738067,0.4234936237335205,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8413811326026917,0.3792376518249511,0.2671815156936645,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8280959725379944,0.3602468073368072,0.3437809646129608,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7187009453773499,0.2312212586402893,1.055336833000183,284.8961181640625,284.95001220703125,301.71514892578125,293.7616271972656,299.21051025390625,297.2674560546875,284.8981628417969,1.0,0.6024888753890991,0.7272008657455444,0.6499999761581421,1.0,1.0,-3.199554443359375,1.3958159685134888,1.8037384748458865,0.6705806851387024,0.8968191742897034,0.8968191742897034,0.0,164.65557861328125,172.0,64253.73828125,0.0,2762.131591796875,1.0,278.8568420410156,282.9425964355469,296.785888671875,300.9537658691406,293.1499938964844,293.1499938964844,279.1499938964844,38460.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260436296463012,1.0,0.0,0.0,3.7564215660095215,3.756447076797485,9.415468866791344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.8349609375,0.0,1673.772216796875,1895.4371337890625,0.0,3644.824462890625,0.930946171283722,1.0,0.0,3.0,1.0,0.0
17922180,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9990000128746032,0.7161533236503601,0.578568160533905,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8864379525184631,0.4487650394439697,0.426367700099945,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.840341329574585,0.3804894685745239,0.2679010331630707,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8273436427116394,0.3617601692676544,0.3450488746166229,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.717546284198761,0.2316890954971313,1.05699360370636,285.025390625,284.95001220703125,301.7300109863281,293.7416076660156,299.2178955078125,297.2682189941406,285.02447509765625,1.0,0.6051716804504395,0.7240661382675171,0.6499999761581421,1.0,1.0,-3.211967945098877,1.4015628099441528,1.810405135154724,0.6735513806343079,1.0,1.0,0.0,166.48016357421875,175.0,63629.875,0.0,2797.4677734375,1.0,279.1439514160156,283.08251953125,296.7267761230469,300.7850341796875,293.1499938964844,293.1499938964844,278.8500061035156,33583.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196190237998962,1.0,0.0,0.0,3.8624019622802734,3.862427711486816,9.954242159437854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.4951171875,0.0,1763.432861328125,1895.4371337890625,0.0,3585.641845703125,0.951154351234436,1.0,0.0,3.0,1.0,0.0
17922240,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9990000128746032,0.7161533236503601,0.578568160533905,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8864379525184631,0.4487650394439697,0.426367700099945,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.840341329574585,0.3804894685745239,0.2679010331630707,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8273436427116394,0.3617601692676544,0.3450488746166229,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.717546284198761,0.2316890954971313,1.05699360370636,285.025390625,284.95001220703125,301.7300109863281,293.7416076660156,299.2178955078125,297.2682189941406,285.02447509765625,1.0,0.6051716804504395,0.7240661382675171,0.6499999761581421,1.0,1.0,-3.211967945098877,1.4015628099441528,1.810405135154724,0.6735513806343079,1.0,1.0,0.0,166.48016357421875,175.0,63629.875,0.0,2797.4677734375,1.0,279.1439514160156,283.08251953125,296.7267761230469,300.7850341796875,293.1499938964844,293.1499938964844,278.8500061035156,33583.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196190237998962,1.0,0.0,0.0,3.8624019622802734,3.862427711486816,9.954242159437854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.4951171875,0.0,1763.432861328125,1895.4371337890625,0.0,3585.641845703125,0.951154351234436,1.0,0.0,3.0,1.0,0.0
17922300,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.7156451344490051,0.5807501077651978,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.886360228061676,0.4500953257083893,0.4278660118579864,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8397492170333862,0.3808099925518036,0.268310397863388,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8268912434577942,0.3622716069221496,0.3457407653331756,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7169179320335388,0.2317783534526825,1.0580874681472778,284.8868713378906,284.95001220703125,301.73712158203125,293.73150634765625,299.2191772460937,297.2646484375,284.8826599121094,1.0,0.6066882014274597,0.7224987745285034,0.6499999761581421,1.0,1.0,-3.219034671783448,1.4048205614089966,1.814213991165161,0.6753160357475281,0.9203832149505616,0.9203832149505616,0.0,167.53273010253906,175.0,64775.75,0.0,2817.766357421875,1.0,278.8937683105469,282.9219055175781,296.7689208984375,301.00494384765625,293.1499938964844,293.1499938964844,278.8500061035156,36497.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262254238128662,1.0,0.0,0.0,3.852307319641113,3.8523335456848153,9.902279316520437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.078125,0.0,1774.034912109375,1895.4371337890625,0.0,3646.49560546875,0.9493621587753296,1.0,0.0,3.0,1.0,0.0
17922360,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.7144606709480286,0.5838714241981506,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8855414390563965,0.4512222111225128,0.4290050268173218,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8384676575660706,0.3809092938899994,0.2684455513954162,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8258041739463806,0.3625959157943725,0.3461301624774933,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.715709388256073,0.2317270636558532,1.0582338571548462,284.8982849121094,284.95001220703125,301.7441101074219,293.721435546875,299.2188415527344,297.2583312988281,284.9005126953125,1.0,0.6082072257995605,0.7207919955253601,0.6499999761581421,1.0,1.0,-3.2249655723571777,1.4075509309768677,1.8174145221710205,0.6768162846565247,0.906907856464386,0.906907856464386,0.0,168.8663787841797,163.0,64652.9453125,0.0,2837.34326171875,1.0,278.8563232421875,282.9346923828125,296.7493591308594,300.9406433105469,293.1499938964844,293.1499938964844,278.54998779296875,38124.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287937879562378,1.0,0.0,0.0,3.786560297012329,3.786586046218872,9.567160077494918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.876953125,0.0,1706.9595947265625,1895.4371337890625,0.0,3670.080322265625,0.9373976588249208,1.0,0.0,3.0,1.0,0.0
17922420,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.7128865718841553,0.578704297542572,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.889672040939331,0.453501433134079,0.4310261607170105,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8408761024475098,0.3811165988445282,0.2685051262378692,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8284507989883423,0.3632180988788605,0.3466193974018097,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.717515766620636,0.2315483540296554,1.0571016073226929,284.8855895996094,284.95001220703125,301.7576599121094,293.7012939453125,299.2197570800781,297.2498474121094,284.88677978515625,1.0,0.606102705001831,0.7173783779144287,0.6499999761581421,1.0,1.0,-3.2205071449279785,1.405417561531067,1.815089464187622,0.6761510968208313,0.8361883759498596,0.8361883759498596,0.0,166.92234802246094,151.0,64588.703125,0.0,2817.423828125,1.0,278.557861328125,282.9000244140625,296.71441650390625,300.9222717285156,293.1499938964844,293.1499938964844,278.8500061035156,40890.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339443445205688,1.0,0.0,0.0,3.55373215675354,3.5537562370300293,8.426799809058139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.9375,0.0,1464.3043212890625,1895.4371337890625,0.0,3717.24169921875,0.8882131576538086,1.0,0.0,3.0,1.0,0.0
17922480,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.7128865718841553,0.578704297542572,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.889672040939331,0.453501433134079,0.4310261607170105,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8408761024475098,0.3811165988445282,0.2685051262378692,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8284507989883423,0.3632180988788605,0.3466193974018097,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.717515766620636,0.2315483540296554,1.0571016073226929,284.8855895996094,284.95001220703125,301.7576599121094,293.7012939453125,299.2197570800781,297.2498474121094,284.88677978515625,1.0,0.606102705001831,0.7173783779144287,0.6499999761581421,1.0,1.0,-3.2205071449279785,1.405417561531067,1.815089464187622,0.6761510968208313,0.8361883759498596,0.8361883759498596,0.0,166.92234802246094,151.0,64588.703125,0.0,2817.423828125,1.0,278.557861328125,282.9000244140625,296.71441650390625,300.9222717285156,293.1499938964844,293.1499938964844,278.8500061035156,40890.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339443445205688,1.0,0.0,0.0,3.55373215675354,3.5537562370300293,8.426799809058139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.9375,0.0,1464.3043212890625,1895.4371337890625,0.0,3717.24169921875,0.8882131576538086,1.0,0.0,3.0,1.0,0.0
17922540,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.7166537642478943,0.5633389949798584,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8998581767082214,0.4567901492118835,0.4337235689163208,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8486747145652771,0.382351279258728,0.2690683603286743,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8361738324165344,0.3646719753742218,0.3476209938526153,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.723673403263092,0.2319523245096206,1.0573315620422363,284.9837951660156,284.95001220703125,301.7708435058594,293.68133544921875,299.2301330566406,297.25897216796875,284.98291015625,1.0,0.6010105609893799,0.7139647603034973,0.6499999761581421,1.0,1.0,-3.207439661026001,1.3993291854858398,1.808110475540161,0.6732525825500488,0.91499263048172,0.91499263048172,0.0,161.18260192871094,154.0,63545.23046875,0.0,2759.168701171875,1.0,278.8415832519531,283.0181884765625,296.6529235839844,300.7165222167969,293.1499938964844,293.1499938964844,278.54998779296875,34583.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924550712108612,1.0,0.0,0.0,3.636965274810791,3.636989116668701,8.826156658869877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.7705078125,0.0,1508.151611328125,1895.4371337890625,0.0,3631.0947265625,0.9013415575027466,1.0,0.0,3.0,1.0,0.0
17922600,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.7166537642478943,0.5633389949798584,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8998581767082214,0.4567901492118835,0.4337235689163208,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8486747145652771,0.382351279258728,0.2690683603286743,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8361738324165344,0.3646719753742218,0.3476209938526153,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.723673403263092,0.2319523245096206,1.0573315620422363,284.9837951660156,284.95001220703125,301.7708435058594,293.68133544921875,299.2301330566406,297.25897216796875,284.98291015625,1.0,0.6010105609893799,0.7139647603034973,0.6499999761581421,1.0,1.0,-3.207439661026001,1.3993291854858398,1.808110475540161,0.6732525825500488,0.91499263048172,0.91499263048172,0.0,161.18260192871094,154.0,63545.23046875,0.0,2759.168701171875,1.0,278.8415832519531,283.0181884765625,296.6529235839844,300.7165222167969,293.1499938964844,293.1499938964844,278.54998779296875,34583.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924550712108612,1.0,0.0,0.0,3.636965274810791,3.636989116668701,8.826156658869877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.7705078125,0.0,1508.151611328125,1895.4371337890625,0.0,3631.0947265625,0.9013415575027466,1.0,0.0,3.0,1.0,0.0
17922660,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.7212015390396118,0.5552153587341309,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9062153100967408,0.4593934416770935,0.4362162351608276,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8530901074409485,0.3828889429569244,0.2694861888885498,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8406645059585571,0.3655787408351898,0.3485006093978882,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7270123958587646,0.2320522516965866,1.0576884746551514,284.9105834960937,284.95001220703125,301.7838134765625,293.66168212890625,299.239501953125,297.265869140625,284.9107360839844,1.0,0.5990666747093201,0.7109360694885254,0.6499999761581421,1.0,1.0,-3.20264196395874,1.397099256515503,1.8055428266525269,0.6721546053886414,0.8379402756690979,0.8379402756690979,0.0,158.28956604003906,157.0,63693.94921875,0.0,2733.6142578125,1.0,278.55859375,282.9268798828125,296.6697692871094,300.8086242675781,293.1499938964844,293.1499938964844,278.8500061035156,39027.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297125339508056,1.0,0.0,0.0,3.485464334487915,3.485487461090088,8.106149493869452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7138671875,0.0,1379.3333740234375,1895.4371337890625,0.0,3678.505859375,0.8715193271636963,1.0,0.0,3.0,1.0,0.0
17922720,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.7212015390396118,0.5552153587341309,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9062153100967408,0.4593934416770935,0.4362162351608276,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8530901074409485,0.3828889429569244,0.2694861888885498,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8406645059585571,0.3655787408351898,0.3485006093978882,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7270123958587646,0.2320522516965866,1.0576884746551514,284.9105834960937,284.95001220703125,301.7838134765625,293.66168212890625,299.239501953125,297.265869140625,284.9107360839844,1.0,0.5990666747093201,0.7109360694885254,0.6499999761581421,1.0,1.0,-3.20264196395874,1.397099256515503,1.8055428266525269,0.6721546053886414,0.8379402756690979,0.8379402756690979,0.0,158.28956604003906,157.0,63693.94921875,0.0,2733.6142578125,1.0,278.55859375,282.9268798828125,296.6697692871094,300.8086242675781,293.1499938964844,293.1499938964844,278.8500061035156,39027.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297125339508056,1.0,0.0,0.0,3.485464334487915,3.485487461090088,8.106149493869452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7138671875,0.0,1379.3333740234375,1895.4371337890625,0.0,3678.505859375,0.8715193271636963,1.0,0.0,3.0,1.0,0.0
17922780,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.7262938022613525,0.5516541004180908,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9105387926101683,0.4626927077770233,0.4391103684902191,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8555842041969299,0.3840889036655426,0.2701709568500519,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8432859778404236,0.3670307397842407,0.3496905267238617,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7287349700927734,0.2324863523244857,1.0589981079101562,284.9963073730469,284.95001220703125,301.7968139648437,293.6425476074219,299.25396728515625,297.28131103515625,284.9955444335937,1.0,0.5989860892295837,0.7079073190689087,0.6499999761581421,1.0,1.0,-3.205660343170166,1.3984694480895996,1.807191014289856,0.673032283782959,0.9187861680984496,0.9187861680984496,0.0,157.25718688964844,160.0,63023.5234375,0.0,2734.0947265625,1.0,278.84112548828125,283.0279846191406,296.61895751953125,300.6405334472656,293.1499938964844,293.1499938964844,278.54998779296875,33643.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921557068824768,1.0,0.0,0.0,3.598533868789673,3.5985567569732666,8.64061121319537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.947265625,0.0,1459.279052734375,1895.4371337890625,0.0,3603.52099609375,0.8920485973358154,1.0,0.0,3.0,1.0,0.0
17922840,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.7262938022613525,0.5516541004180908,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9105387926101683,0.4626927077770233,0.4391103684902191,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8555842041969299,0.3840889036655426,0.2701709568500519,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8432859778404236,0.3670307397842407,0.3496905267238617,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7287349700927734,0.2324863523244857,1.0589981079101562,284.9963073730469,284.95001220703125,301.7968139648437,293.6425476074219,299.25396728515625,297.28131103515625,284.9955444335937,1.0,0.5989860892295837,0.7079073190689087,0.6499999761581421,1.0,1.0,-3.205660343170166,1.3984694480895996,1.807191014289856,0.673032283782959,0.9187861680984496,0.9187861680984496,0.0,157.25718688964844,160.0,63023.5234375,0.0,2734.0947265625,1.0,278.84112548828125,283.0279846191406,296.61895751953125,300.6405334472656,293.1499938964844,293.1499938964844,278.54998779296875,33643.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921557068824768,1.0,0.0,0.0,3.598533868789673,3.5985567569732666,8.64061121319537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.947265625,0.0,1459.279052734375,1895.4371337890625,0.0,3603.52099609375,0.8920485973358154,1.0,0.0,3.0,1.0,0.0
17922900,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.7277213931083679,0.551323652267456,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9118403792381288,0.4639995098114013,0.4405328631401062,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8560879230499268,0.3843476176261902,0.2704963684082031,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8438937067985535,0.3674820959568023,0.3502750992774963,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7290214896202087,0.2325413674116134,1.0597145557403564,284.87677001953125,284.95001220703125,301.8033752441406,293.6332092285156,299.25750732421875,297.282470703125,284.87646484375,1.0,0.5994687080383301,0.7063930034637451,0.6499999761581421,1.0,1.0,-3.208929538726806,1.3999611139297483,1.8089683055877688,0.6739384531974792,0.8345921635627747,0.8345921635627747,0.0,157.29437255859375,160.0,63742.08984375,0.0,2740.9326171875,1.0,278.5995483398437,282.8932189941406,296.6612243652344,300.8420715332031,293.1499938964844,293.1499938964844,278.54998779296875,38407.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927177906036377,1.0,0.0,0.0,3.54959774017334,3.549621343612671,8.407204177274252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.1240234375,0.0,1441.8292236328125,1895.4371337890625,0.0,3655.246826171875,0.8822377920150757,1.0,0.0,3.0,1.0,0.0
17922960,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,0.7286250591278076,0.552261471748352,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9121512770652772,0.4652372896671295,0.4416840374469757,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8557352423667908,0.3845196366310119,0.2706148028373718,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8437108397483826,0.3678573966026306,0.3506315946578979,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7286456227302551,0.2325338125228881,1.0597425699234009,284.91571044921875,284.95001220703125,301.8099975585937,293.6240539550781,299.2593688964844,297.280517578125,284.9167175292969,1.0,0.6001547574996948,0.7048399448394775,0.6499999761581421,1.0,1.0,-3.212045192718506,1.4013851881027222,1.810660004615784,0.6747879385948181,0.8428555130958557,0.8428555130958557,0.0,157.73902893066406,163.0,63536.7578125,0.0,2749.705322265625,1.0,278.5585021972656,282.9266357421875,296.64141845703125,300.7652282714844,293.1499938964844,293.1499938964844,278.8500061035156,38479.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286130666732788,1.0,0.0,0.0,3.476436138153076,3.47645902633667,8.06420985099976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.0810546875,0.0,1366.1767578125,1895.4371337890625,0.0,3668.421875,0.8691263198852539,1.0,0.0,3.0,1.0,0.0
17923020,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.7309351563453674,0.5544334650039673,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9130545258522034,0.4684880673885345,0.4445904791355133,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8553194999694824,0.3856218159198761,0.2712746858596802,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8435547351837158,0.3692253232002258,0.3518054783344269,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7280676960945129,0.2329288870096206,1.06117582321167,285.0018920898437,284.95001220703125,301.82354736328125,293.6063537597656,299.26776123046875,297.2843322753906,285.0010070800781,1.0,0.6021714806556702,0.7017338871955872,0.6499999761581421,1.0,1.0,-3.222074270248413,1.4060051441192627,1.81606924533844,0.6773130893707275,0.9275431036949158,0.9275431036949158,0.0,158.88278198242188,166.0,63135.87109375,0.0,2776.47021484375,1.0,278.8411560058594,283.02557373046875,296.5902709960937,300.6146545410156,293.1499938964844,293.1499938964844,278.54998779296875,33201.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921963095664978,1.0,0.0,0.0,3.607206344604492,3.607229471206665,8.682309839969093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.6943359375,0.0,1465.385009765625,1895.4371337890625,0.0,3607.263671875,0.89366215467453,1.0,0.0,3.0,1.0,0.0
17923080,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.7309351563453674,0.5544334650039673,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9130545258522034,0.4684880673885345,0.4445904791355133,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8553194999694824,0.3856218159198761,0.2712746858596802,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8435547351837158,0.3692253232002258,0.3518054783344269,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7280676960945129,0.2329288870096206,1.06117582321167,285.0018920898437,284.95001220703125,301.82354736328125,293.6063537597656,299.26776123046875,297.2843322753906,285.0010070800781,1.0,0.6021714806556702,0.7017338871955872,0.6499999761581421,1.0,1.0,-3.222074270248413,1.4060051441192627,1.81606924533844,0.6773130893707275,0.9275431036949158,0.9275431036949158,0.0,158.88278198242188,166.0,63135.87109375,0.0,2776.47021484375,1.0,278.8411560058594,283.02557373046875,296.5902709960937,300.6146545410156,293.1499938964844,293.1499938964844,278.54998779296875,33201.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921963095664978,1.0,0.0,0.0,3.607206344604492,3.607229471206665,8.682309839969093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.6943359375,0.0,1465.385009765625,1895.4371337890625,0.0,3607.263671875,0.89366215467453,1.0,0.0,3.0,1.0,0.0
17923140,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.7310299873352051,0.557135820388794,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9128109216690063,0.4701719582080841,0.4464409947395324,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8543353080749512,0.3858518600463867,0.2716350853443146,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8427906632423401,0.3697313964366913,0.3525114357471466,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7271448373794556,0.2329314649105072,1.0619735717773438,284.8888854980469,284.95001220703125,301.83306884765625,293.5948486328125,299.2679748535156,297.2770080566406,284.8936462402344,1.0,0.6038881540298462,0.6996217370033264,0.6499999761581421,1.0,1.0,-3.229792594909668,1.409554123878479,1.8202385902404783,0.6792880296707153,0.8413941860198975,0.8413941860198975,0.0,160.10824584960938,166.0,63834.54296875,0.0,2799.068603515625,1.0,278.5753479003906,282.89910888671875,296.6302185058594,300.79913330078125,293.1499938964844,293.1499938964844,278.54998779296875,39137.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295589923858644,1.0,0.0,0.0,3.523645401000977,3.5236687660217285,8.284716841444606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.53515625,0.0,1419.74609375,1895.4371337890625,0.0,3677.098388671875,0.8787049055099487,1.0,0.0,3.0,1.0,0.0
17923200,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7309221625328064,0.558906078338623,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9122793674468994,0.4709734618663788,0.4471656680107116,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8535141944885254,0.3859585225582123,0.2716932892799377,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8421012759208679,0.3699639439582824,0.3527187705039978,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7264253497123718,0.2329162955284118,1.061938762664795,284.9158935546875,284.95001220703125,301.837646484375,293.5895690917969,299.26788330078125,297.2730407714844,284.9169311523437,1.0,0.6047329902648926,0.698627769947052,0.6499999761581421,1.0,1.0,-3.233069658279419,1.4110629558563232,1.822006702423096,0.6801139712333679,0.8497558236122131,0.8497558236122131,0.0,160.83570861816406,169.0,63854.30078125,0.0,2809.837158203125,1.0,278.55810546875,282.91802978515625,296.6132202148437,300.7540283203125,293.1499938964844,293.1499938964844,278.8500061035156,38171.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302942752838136,1.0,0.0,0.0,3.5003345012664795,3.5003576278686523,8.175463790394133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.142578125,0.0,1388.5291748046875,1895.4371337890625,0.0,3683.838134765625,0.8741247653961182,1.0,0.0,3.0,1.0,0.0
17923260,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.7312812805175781,0.5636752247810364,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9115865230560304,0.4741970598697662,0.4500670433044433,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8518081903457642,0.3869984745979309,0.272325336933136,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8406982421875,0.3712680041790008,0.3538558185100555,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7247989177703857,0.2332633137702942,1.0632716417312622,285.0055847167969,284.95001220703125,301.8525085449219,293.57391357421875,299.2729797363281,297.26983642578125,285.0046691894531,1.0,0.6076609492301941,0.6952300071716309,0.6499999761581421,1.0,1.0,-3.246018648147583,1.4170371294021606,1.8289815187454224,0.6833005547523499,0.9382259249687196,0.9382259249687196,0.0,162.979248046875,172.0,63539.9453125,0.0,2848.539794921875,1.0,278.84136962890625,283.0201416015625,296.5617370605469,300.60943603515625,293.1499938964844,293.1499938964844,278.54998779296875,33029.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244058132171632,1.0,0.0,0.0,3.6353330612182617,3.6353561878204346,8.818234960017435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.66796875,0.0,1494.7725830078125,1895.4371337890625,0.0,3629.76123046875,0.8998671770095825,1.0,0.0,3.0,1.0,0.0
17923320,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.7312812805175781,0.5636752247810364,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9115865230560304,0.4741970598697662,0.4500670433044433,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8518081903457642,0.3869984745979309,0.272325336933136,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8406982421875,0.3712680041790008,0.3538558185100555,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7247989177703857,0.2332633137702942,1.0632716417312622,285.0055847167969,284.95001220703125,301.8525085449219,293.57391357421875,299.2729797363281,297.26983642578125,285.0046691894531,1.0,0.6076609492301941,0.6952300071716309,0.6499999761581421,1.0,1.0,-3.246018648147583,1.4170371294021606,1.8289815187454224,0.6833005547523499,0.9382259249687196,0.9382259249687196,0.0,162.979248046875,172.0,63539.9453125,0.0,2848.539794921875,1.0,278.84136962890625,283.0201416015625,296.5617370605469,300.60943603515625,293.1499938964844,293.1499938964844,278.54998779296875,33029.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244058132171632,1.0,0.0,0.0,3.6353330612182617,3.6353561878204346,8.818234960017435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.66796875,0.0,1494.7725830078125,1895.4371337890625,0.0,3629.76123046875,0.8998671770095825,1.0,0.0,3.0,1.0,0.0
17923380,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.7292898297309875,0.5697962641716003,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9098578691482544,0.4766419529914856,0.4526355862617492,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.849243700504303,0.3872704207897186,0.2727208137512207,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8384992480278015,0.3719391524791717,0.3547344803810119,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7225329279899597,0.2332358807325363,1.0640512704849243,284.9147033691406,284.95001220703125,301.8682861328125,293.5594787597656,299.27252197265625,297.256103515625,284.9159851074219,1.0,0.6108162999153137,0.6918321847915649,0.6499999761581421,1.0,1.0,-3.2589402198791504,1.4229860305786133,1.835954070091248,0.6865396499633789,0.8577991127967834,0.8577991127967834,0.0,165.5977020263672,175.0,64383.26171875,0.0,2890.1025390625,1.0,278.5578308105469,282.9073791503906,296.5859680175781,300.7581481933594,293.1499938964844,293.1499938964844,278.8500061035156,38048.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332899451255798,1.0,0.0,0.0,3.537400484085083,3.537423610687256,8.349524591722002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.1064453125,0.0,1426.3250732421875,1895.4371337890625,0.0,3711.260009765625,0.8821970820426941,1.0,0.0,3.0,1.0,0.0
17923440,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.7292898297309875,0.5697962641716003,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9098578691482544,0.4766419529914856,0.4526355862617492,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.849243700504303,0.3872704207897186,0.2727208137512207,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8384992480278015,0.3719391524791717,0.3547344803810119,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7225329279899597,0.2332358807325363,1.0640512704849243,284.9147033691406,284.95001220703125,301.8682861328125,293.5594787597656,299.27252197265625,297.256103515625,284.9159851074219,1.0,0.6108162999153137,0.6918321847915649,0.6499999761581421,1.0,1.0,-3.2589402198791504,1.4229860305786133,1.835954070091248,0.6865396499633789,0.8577991127967834,0.8577991127967834,0.0,165.5977020263672,175.0,64383.26171875,0.0,2890.1025390625,1.0,278.5578308105469,282.9073791503906,296.5859680175781,300.7581481933594,293.1499938964844,293.1499938964844,278.8500061035156,38048.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332899451255798,1.0,0.0,0.0,3.537400484085083,3.537423610687256,8.349524591722002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.1064453125,0.0,1426.3250732421875,1895.4371337890625,0.0,3711.260009765625,0.8821970820426941,1.0,0.0,3.0,1.0,0.0
17923500,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.7285348176956177,0.5729517936706543,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.908972144126892,0.4781992137432098,0.4539394378662109,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8479387164115906,0.3877182006835937,0.2729207575321197,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8373689651489258,0.3725229203701019,0.3551689684391022,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7213562726974487,0.2333711981773376,1.064384698867798,285.0254821777344,284.95001220703125,301.8765563964844,293.55279541015625,299.2751159667969,297.2538452148437,285.02667236328125,1.0,0.6124293208122253,0.690133273601532,0.6499999761581421,1.0,1.0,-3.265463590621948,1.425997257232666,1.839466214179993,0.6881248950958252,0.9384957551956176,0.9384957551956176,0.0,166.9479522705078,175.0,63796.953125,0.0,2911.3623046875,1.0,278.7991638183594,283.02978515625,296.5312805175781,300.5550231933594,293.1499938964844,293.1499938964844,278.8500061035156,33501.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928505003452301,1.0,0.0,0.0,3.599832534790039,3.599855422973633,8.646848641546967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.4970703125,0.0,1459.6318359375,1895.4371337890625,0.0,3667.43017578125,0.8938578963279724,1.0,0.0,3.0,1.0,0.0
17923560,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.7278715968132019,0.5756202936172485,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9085862636566162,0.4798565506935119,0.4555252194404602,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8470801711082458,0.3882744312286377,0.2733259201049804,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8366380929946899,0.3731980621814728,0.3558300137519836,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7205233573913574,0.2335760295391082,1.0654172897338867,285.00958251953125,284.95001220703125,301.8851623535156,293.54644775390625,299.2789306640625,297.2535400390625,285.0080871582031,1.0,0.6141237616539001,0.6883512139320374,0.6499999761581421,1.0,1.0,-3.273101806640625,1.429521560668945,1.8435803651809688,0.689986526966095,0.9509485363960266,0.9509485363960266,0.0,168.18685913085938,178.0,64097.45703125,0.0,2934.442138671875,1.0,278.8424377441406,283.0135498046875,296.53515625,300.6165771484375,293.1499938964844,293.1499938964844,278.54998779296875,32883.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276763200759888,1.0,0.0,0.0,3.674766778945923,3.674790620803833,9.010582857627014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.6826171875,0.0,1537.4210205078125,1895.4371337890625,0.0,3659.82421875,0.9084499478340148,1.0,0.0,3.0,1.0,0.0
17923620,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.7243871688842773,0.5824558138847351,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.906545877456665,0.4822567105293274,0.4580841064453125,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8442705273628235,0.3884933888912201,0.2737052142620086,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8341750502586365,0.3738047778606415,0.356674462556839,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7179675698280334,0.2334787249565124,1.06605064868927,284.9120178222656,284.95001220703125,301.9033203125,293.53497314453125,299.2820739746094,297.2442932128906,284.9134826660156,1.0,0.6175076961517334,0.6847870945930481,0.6499999761581421,1.0,1.0,-3.2866358757019043,1.4357529878616333,1.8508827686309808,0.693347692489624,0.8661947846412659,0.8661947846412659,0.0,171.1252899169922,181.0,64987.4609375,0.0,2979.741943359375,1.0,278.5574951171875,282.89404296875,296.5623474121094,300.7720031738281,293.1499938964844,293.1499938964844,278.8500061035156,38026.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936765730381012,1.0,0.0,0.0,3.58097505569458,3.5809988975524902,8.556494890399335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.9404296875,0.0,1472.5977783203125,1895.4371337890625,0.0,3742.99560546875,0.89178866147995,1.0,0.0,3.0,1.0,0.0
17923680,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.7243871688842773,0.5824558138847351,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.906545877456665,0.4822567105293274,0.4580841064453125,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8442705273628235,0.3884933888912201,0.2737052142620086,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8341750502586365,0.3738047778606415,0.356674462556839,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7179675698280334,0.2334787249565124,1.06605064868927,284.9120178222656,284.95001220703125,301.9033203125,293.53497314453125,299.2820739746094,297.2442932128906,284.9134826660156,1.0,0.6175076961517334,0.6847870945930481,0.6499999761581421,1.0,1.0,-3.2866358757019043,1.4357529878616333,1.8508827686309808,0.693347692489624,0.8661947846412659,0.8661947846412659,0.0,171.1252899169922,181.0,64987.4609375,0.0,2979.741943359375,1.0,278.5574951171875,282.89404296875,296.5623474121094,300.7720031738281,293.1499938964844,293.1499938964844,278.8500061035156,38026.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936765730381012,1.0,0.0,0.0,3.58097505569458,3.5809988975524902,8.556494890399335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.9404296875,0.0,1472.5977783203125,1895.4371337890625,0.0,3742.99560546875,0.89178866147995,1.0,0.0,3.0,1.0,0.0
17923740,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.721747875213623,0.5888223648071289,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9050479531288148,0.4854448437690735,0.4609466195106506,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8419313430786133,0.389465719461441,0.2742863595485687,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8321143984794617,0.37501260638237,0.357722133398056,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.715663731098175,0.2337152808904647,1.066997528076172,285.0115051269531,284.95001220703125,301.9230041503906,293.5251770019531,299.2915954589844,297.2450561523437,285.010009765625,1.0,0.6209242343902588,0.6812229752540588,0.6499999761581421,1.0,1.0,-3.300827741622925,1.442302942276001,1.8585246801376345,0.6967687010765076,0.9627686142921448,0.9627686142921448,0.0,173.95236206054688,169.0,64649.5703125,0.0,3026.1884765625,1.0,278.8428039550781,283.0043640136719,296.5136108398437,300.629638671875,293.1499938964844,293.1499938964844,278.54998779296875,32938.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310669898986816,1.0,0.0,0.0,3.714956760406494,3.714980840682984,9.208752658196316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.833984375,0.0,1583.32666015625,1895.4371337890625,0.0,3690.917236328125,0.917487621307373,1.0,0.0,3.0,1.0,0.0
17923800,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.721747875213623,0.5888223648071289,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9050479531288148,0.4854448437690735,0.4609466195106506,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8419313430786133,0.389465719461441,0.2742863595485687,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8321143984794617,0.37501260638237,0.357722133398056,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.715663731098175,0.2337152808904647,1.066997528076172,285.0115051269531,284.95001220703125,301.9230041503906,293.5251770019531,299.2915954589844,297.2450561523437,285.010009765625,1.0,0.6209242343902588,0.6812229752540588,0.6499999761581421,1.0,1.0,-3.300827741622925,1.442302942276001,1.8585246801376345,0.6967687010765076,0.9627686142921448,0.9627686142921448,0.0,173.95236206054688,169.0,64649.5703125,0.0,3026.1884765625,1.0,278.8428039550781,283.0043640136719,296.5136108398437,300.629638671875,293.1499938964844,293.1499938964844,278.54998779296875,32938.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310669898986816,1.0,0.0,0.0,3.714956760406494,3.714980840682984,9.208752658196316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.833984375,0.0,1583.32666015625,1895.4371337890625,0.0,3690.917236328125,0.917487621307373,1.0,0.0,3.0,1.0,0.0
17923860,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7185351252555847,0.5841416716575623,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.909311830997467,0.4877339005470276,0.46327605843544,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8442742228507996,0.3895853757858276,0.2745011746883392,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8346248865127563,0.3755022883415222,0.358325332403183,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7173482179641724,0.2334580421447754,1.0662565231323242,284.9008483886719,284.95001220703125,301.9443359375,293.5172119140625,299.2976989746094,297.23974609375,284.902099609375,1.0,0.6191787719726562,0.6775355935096741,0.6499999761581421,1.0,1.0,-3.298123836517334,1.4409897327423096,1.857134222984314,0.6964938044548035,0.8662609457969666,0.8662609457969666,0.0,172.23130798339844,157.0,65270.296875,0.0,3010.62841796875,1.0,278.5572204589844,282.8760986328125,296.5419921875,300.77606201171875,293.1499938964844,293.1499938964844,278.8500061035156,38500.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397013187408448,1.0,0.0,0.0,3.611022472381592,3.611046552658081,8.700689591023547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.693359375,0.0,1508.7467041015625,1895.4371337890625,0.0,3769.728759765625,0.8986918330192566,1.0,0.0,3.0,1.0,0.0
