time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923920,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7185351252555847,0.5841416716575623,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.909311830997467,0.4877339005470276,0.46327605843544,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8442742228507996,0.3895853757858276,0.2745011746883392,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8346248865127563,0.3755022883415222,0.358325332403183,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7173482179641724,0.2334580421447754,1.0662565231323242,284.9008483886719,284.95001220703125,301.9443359375,293.5172119140625,299.2976989746094,297.23974609375,284.902099609375,1.0,0.6191787719726562,0.6775355935096741,0.6499999761581421,1.0,1.0,-3.298123836517334,1.4409897327423096,1.857134222984314,0.6964938044548035,0.8662609457969666,0.8662609457969666,0.0,172.23130798339844,157.0,65270.296875,0.0,3010.62841796875,1.0,278.5572204589844,282.8760986328125,296.5419921875,300.77606201171875,293.1499938964844,293.1499938964844,278.8500061035156,38500.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397013187408448,1.0,0.0,0.0,3.611022472381592,3.611046552658081,8.700689591023547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.693359375,0.0,1508.7467041015625,1895.4371337890625,0.0,3769.728759765625,0.8986918330192566,1.0,0.0,3.0,1.0,0.0
17923980,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.7199001908302307,0.5701183080673218,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.919570803642273,0.4908144474029541,0.4657571911811828,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8511747717857361,0.3904538750648498,0.2748048901557922,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8415002822875977,0.3765922486782074,0.358983039855957,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7226847410202026,0.233607605099678,1.0653691291809082,284.9906311035156,284.95001220703125,301.9674987792969,293.5112609863281,299.3090209960937,297.2427673339844,284.9886169433594,1.0,0.6142451167106628,0.6738482713699341,0.6499999761581421,1.0,1.0,-3.284339666366577,1.434604525566101,1.849735140800476,0.6933021545410156,0.9464293122291564,0.9464293122291564,0.0,166.8418731689453,160.0,64376.2109375,0.0,2950.786376953125,1.0,278.8429260253906,282.9854736328125,296.4916076660156,300.600830078125,293.1499938964844,293.1499938964844,278.54998779296875,33750.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323838353157043,1.0,0.0,0.0,3.716267108917236,3.7162914276123047,9.215250429406296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.6171875,0.0,1591.012939453125,1895.4371337890625,0.0,3702.97216796875,0.9182477593421936,1.0,0.0,3.0,1.0,0.0
17924040,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.7199001908302307,0.5701183080673218,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.919570803642273,0.4908144474029541,0.4657571911811828,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8511747717857361,0.3904538750648498,0.2748048901557922,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8415002822875977,0.3765922486782074,0.358983039855957,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7226847410202026,0.233607605099678,1.0653691291809082,284.9906311035156,284.95001220703125,301.9674987792969,293.5112609863281,299.3090209960937,297.2427673339844,284.9886169433594,1.0,0.6142451167106628,0.6738482713699341,0.6499999761581421,1.0,1.0,-3.284339666366577,1.434604525566101,1.849735140800476,0.6933021545410156,0.9464293122291564,0.9464293122291564,0.0,166.8418731689453,160.0,64376.2109375,0.0,2950.786376953125,1.0,278.8429260253906,282.9854736328125,296.4916076660156,300.600830078125,293.1499938964844,293.1499938964844,278.54998779296875,33750.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323838353157043,1.0,0.0,0.0,3.716267108917236,3.7162914276123047,9.215250429406296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.6171875,0.0,1591.012939453125,1895.4371337890625,0.0,3702.97216796875,0.9182477593421936,1.0,0.0,3.0,1.0,0.0
17924100,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,0.720969021320343,0.5653542280197144,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9235554933547974,0.492030531167984,0.4670441150665283,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8536864519119263,0.3905864357948303,0.2749986052513122,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8440279364585876,0.3768968880176544,0.3593690693378448,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7245779037475586,0.2335850745439529,1.0653904676437378,284.8629150390625,284.95001220703125,301.9798278808594,293.5090637207031,299.31378173828125,297.24188232421875,284.8616638183594,1.0,0.613070547580719,0.6720045804977417,0.6499999761581421,1.0,1.0,-3.28086805343628,1.433022141456604,1.8478459119796755,0.6923484802246094,0.8533422946929932,0.8533422946929932,0.0,165.0798797607422,160.0,65057.875,0.0,2933.535888671875,1.0,278.5965270996094,282.84442138671875,296.5364685058594,300.8009033203125,293.1499938964844,293.1499938964844,278.54998779296875,38470.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937708616256714,1.0,0.0,0.0,3.6631031036376953,3.663127660751343,8.953473411565938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.06640625,0.0,1566.349609375,1895.4371337890625,0.0,3751.589111328125,0.907666027545929,1.0,0.0,3.0,1.0,0.0
17924160,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.7217767834663391,0.5629270672798157,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9258908033370972,0.4931844472885132,0.4680652320384979,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8548815846443176,0.3906382620334625,0.2749980390071869,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8453165888786316,0.3771336376667022,0.3595461249351501,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7254409790039062,0.2335162609815597,1.0648995637893677,284.9008483886719,284.95001220703125,301.9927062988281,293.5074462890625,299.3183898925781,297.2401428222656,284.9024658203125,1.0,0.6123577356338501,0.6704384684562683,0.6499999761581421,1.0,1.0,-3.278795957565308,1.432069182395935,1.8467267751693728,0.6918271780014038,0.855454683303833,0.855454683303833,0.0,164.17681884765625,163.0,64690.26171875,0.0,2924.084228515625,1.0,278.5575866699219,282.880615234375,296.5206604003906,300.7170104980469,293.1499938964844,293.1499938964844,278.8500061035156,39085.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385534524917604,1.0,0.0,0.0,3.575248003005981,3.575271844863892,8.529147521585401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.427734375,0.0,1474.195068359375,1895.4371337890625,0.0,3759.28369140625,0.8914110660552979,1.0,0.0,3.0,1.0,0.0
17924220,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7244054675102234,0.5598548054695129,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9300272464752196,0.4964452385902405,0.4708664119243622,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8569307327270508,0.3916399776935577,0.2755099534988403,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8474968075752258,0.3783558905124664,0.3604789972305298,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7268502712249756,0.2338833957910537,1.0657566785812378,284.9999389648437,284.95001220703125,302.0201416015625,293.5058898925781,299.3338623046875,297.2461242675781,284.9991455078125,1.0,0.6122725009918213,0.6673062443733215,0.6499999761581421,1.0,1.0,-3.2812280654907227,1.4332109689712524,1.8480170965194704,0.6923058032989502,0.944143295288086,0.944143295288086,0.0,163.2517547607422,166.0,64057.74609375,0.0,2924.07470703125,1.0,278.84185791015625,282.9943542480469,296.48223876953125,300.5617980957031,293.1499938964844,293.1499938964844,278.54998779296875,33603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302830696105956,1.0,0.0,0.0,3.687915086746216,3.687939167022705,9.075177445083682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.6884765625,0.0,1557.646728515625,1895.4371337890625,0.0,3683.73583984375,0.9121291041374208,1.0,0.0,3.0,1.0,0.0
17924280,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7244054675102234,0.5598548054695129,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9300272464752196,0.4964452385902405,0.4708664119243622,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8569307327270508,0.3916399776935577,0.2755099534988403,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8474968075752258,0.3783558905124664,0.3604789972305298,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7268502712249756,0.2338833957910537,1.0657566785812378,284.9999389648437,284.95001220703125,302.0201416015625,293.5058898925781,299.3338623046875,297.2461242675781,284.9991455078125,1.0,0.6122725009918213,0.6673062443733215,0.6499999761581421,1.0,1.0,-3.2812280654907227,1.4332109689712524,1.8480170965194704,0.6923058032989502,0.944143295288086,0.944143295288086,0.0,163.2517547607422,166.0,64057.74609375,0.0,2924.07470703125,1.0,278.84185791015625,282.9943542480469,296.48223876953125,300.5617980957031,293.1499938964844,293.1499938964844,278.54998779296875,33603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302830696105956,1.0,0.0,0.0,3.687915086746216,3.687939167022705,9.075177445083682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.6884765625,0.0,1557.646728515625,1895.4371337890625,0.0,3683.73583984375,0.9121291041374208,1.0,0.0,3.0,1.0,0.0
17924340,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.7246307134628296,0.5601140260696411,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9313908815383912,0.4983010590076446,0.4728610813617706,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8571092486381531,0.3918132185935974,0.275812953710556,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8478450179100037,0.3788076937198639,0.361108660697937,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7268733978271484,0.233872503042221,1.0663601160049438,284.8916931152344,284.95001220703125,302.0426025390625,293.50634765625,299.3424377441406,297.2436828613281,284.89599609375,1.0,0.613071084022522,0.664925754070282,0.6499999761581421,1.0,1.0,-3.2857861518859863,1.435317873954773,1.8504682779312127,0.693389356136322,0.8561826348304749,0.8561826348304749,0.0,163.53387451171875,166.0,64717.60546875,0.0,2935.3427734375,1.0,278.5679016113281,282.870849609375,296.5319519042969,300.7431030273437,293.1499938964844,293.1499938964844,278.54998779296875,39283.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370432496070862,1.0,0.0,0.0,3.5905795097351074,3.5906035900115967,8.602455068285053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.0576171875,0.0,1492.228515625,1895.4371337890625,0.0,3745.52587890625,0.8942891359329224,1.0,0.0,3.0,1.0,0.0
17924400,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.7245439291000366,0.5607205629348755,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9314020872116088,0.4989040195941925,0.473387748003006,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8568252921104431,0.391875296831131,0.2758322060108185,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8476364612579346,0.3789539933204651,0.3612222075462341,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7266122102737427,0.2338608056306839,1.0662733316421509,284.910400390625,284.95001220703125,302.04998779296875,293.5068054199219,299.34521484375,297.2427978515625,284.91180419921875,1.0,0.6134143471717834,0.6641740202903748,0.6499999761581421,1.0,1.0,-3.287203073501587,1.4359753131866455,1.8512277603149407,0.6937116980552673,0.8609959483146667,0.8609959483146667,0.0,163.7955322265625,169.0,64717.921875,0.0,2939.828125,1.0,278.5574951171875,282.8836975097656,296.5231628417969,300.7135925292969,293.1499938964844,293.1499938964844,278.8500061035156,38472.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937128245830536,1.0,0.0,0.0,3.574624538421631,3.574648141860962,8.526173473910603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2548828125,0.0,1469.0316162109375,1895.4371337890625,0.0,3746.300537109375,0.8907917141914368,1.0,0.0,3.0,1.0,0.0
17924460,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.7248263955116272,0.5630720257759094,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9320908784866332,0.502174973487854,0.4762776494026184,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.856218159198761,0.3928594291210174,0.2763891518115997,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8472515940666199,0.3801645636558532,0.3622229993343353,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7259107828140259,0.234197735786438,1.0674047470092771,285.0097045898437,284.95001220703125,302.0819091796875,293.5110778808594,299.3614501953125,297.2461853027344,285.0088195800781,1.0,0.6153779625892639,0.6608033776283264,0.6499999761581421,1.0,1.0,-3.2967333793640137,1.440394401550293,1.8563389778137207,0.6958919763565063,0.9560773968696594,0.9560773968696594,0.0,164.98463439941406,172.0,64307.91015625,0.0,2966.87744140625,1.0,278.8419189453125,282.9955444335937,296.4919128417969,300.58203125,293.1499938964844,293.1499938964844,278.54998779296875,33171.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929832637310028,1.0,0.0,0.0,3.7015883922576895,3.70161247253418,9.142596582023544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.96875,0.0,1569.859130859375,1895.4371337890625,0.0,3679.607177734375,0.9149184226989746,1.0,0.0,3.0,1.0,0.0
17924520,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.7248263955116272,0.5630720257759094,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9320908784866332,0.502174973487854,0.4762776494026184,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.856218159198761,0.3928594291210174,0.2763891518115997,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8472515940666199,0.3801645636558532,0.3622229993343353,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7259107828140259,0.234197735786438,1.0674047470092771,285.0097045898437,284.95001220703125,302.0819091796875,293.5110778808594,299.3614501953125,297.2461853027344,285.0088195800781,1.0,0.6153779625892639,0.6608033776283264,0.6499999761581421,1.0,1.0,-3.2967333793640137,1.440394401550293,1.8563389778137207,0.6958919763565063,0.9560773968696594,0.9560773968696594,0.0,164.98463439941406,172.0,64307.91015625,0.0,2966.87744140625,1.0,278.8419189453125,282.9955444335937,296.4919128417969,300.58203125,293.1499938964844,293.1499938964844,278.54998779296875,33171.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929832637310028,1.0,0.0,0.0,3.7015883922576895,3.70161247253418,9.142596582023544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.96875,0.0,1569.859130859375,1895.4371337890625,0.0,3679.607177734375,0.9149184226989746,1.0,0.0,3.0,1.0,0.0
17924580,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.722601592540741,0.5676828622817993,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9310633540153505,0.5045800805091858,0.4788178205490112,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8542757630348206,0.3930356800556183,0.2767180502414703,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8456085920333862,0.3807055056095123,0.3629768192768097,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7241763472557068,0.2340966761112213,1.0678695440292358,284.9114685058594,284.95001220703125,302.1153869628906,293.5194091796875,299.3731384277344,297.24029541015625,284.9130249023437,1.0,0.617870569229126,0.6574327945709229,0.6499999761581421,1.0,1.0,-3.3071959018707275,1.445227861404419,1.8619680404663088,0.6983798742294312,0.8707963824272156,0.8707963824272156,0.0,166.9835968017578,175.0,65195.42578125,0.0,3000.643798828125,1.0,278.5572814941406,282.8749389648437,296.5401306152344,300.7567749023437,293.1499938964844,293.1499938964844,278.8500061035156,38105.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375654458999634,1.0,0.0,0.0,3.607978105545044,3.608002185821533,8.686025125825836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.0849609375,0.0,1502.4891357421875,1895.4371337890625,0.0,3750.284912109375,0.8978482484817505,1.0,0.0,3.0,1.0,0.0
17924640,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.722601592540741,0.5676828622817993,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9310633540153505,0.5045800805091858,0.4788178205490112,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8542757630348206,0.3930356800556183,0.2767180502414703,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8456085920333862,0.3807055056095123,0.3629768192768097,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7241763472557068,0.2340966761112213,1.0678695440292358,284.9114685058594,284.95001220703125,302.1153869628906,293.5194091796875,299.3731384277344,297.24029541015625,284.9130249023437,1.0,0.617870569229126,0.6574327945709229,0.6499999761581421,1.0,1.0,-3.3071959018707275,1.445227861404419,1.8619680404663088,0.6983798742294312,0.8707963824272156,0.8707963824272156,0.0,166.9835968017578,175.0,65195.42578125,0.0,3000.643798828125,1.0,278.5572814941406,282.8749389648437,296.5401306152344,300.7567749023437,293.1499938964844,293.1499938964844,278.8500061035156,38105.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375654458999634,1.0,0.0,0.0,3.607978105545044,3.608002185821533,8.686025125825836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.0849609375,0.0,1502.4891357421875,1895.4371337890625,0.0,3750.284912109375,0.8978482484817505,1.0,0.0,3.0,1.0,0.0
17924700,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.7216623425483704,0.5703588128089905,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9303244352340698,0.5061350464820862,0.4800945818424225,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8531296253204346,0.3934404850006103,0.2768759429454803,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.844611644744873,0.3812299072742462,0.3633395135402679,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7231306433677673,0.2341782599687576,1.0679298639297483,285.0283203125,284.95001220703125,302.1326599121094,293.5249938964844,299.3811340332031,297.2406616210937,285.0302429199219,1.0,0.6192245483398438,0.6557474732398987,0.6499999761581421,1.0,1.0,-3.3126444816589355,1.4477524757385254,1.8648920059204104,0.6996291875839233,0.9553564190864564,0.9553564190864564,0.0,168.1200714111328,175.0,64550.1796875,0.0,3018.849853515625,1.0,278.8013000488281,283.0044250488281,296.4975280761719,300.561279296875,293.1499938964844,293.1499938964844,278.8500061035156,33681.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321868419647216,1.0,0.0,0.0,3.665371894836426,3.665395736694336,8.964568678493379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.6630859375,0.0,1532.9200439453125,1895.4371337890625,0.0,3701.16943359375,0.9087550044059752,1.0,0.0,3.0,1.0,0.0
17924760,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.7208029627799988,0.5726019740104675,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9301021099090576,0.5078139901161194,0.4816868901252746,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8524246215820312,0.3939776718616485,0.2772569358348846,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8440091609954834,0.3818664848804474,0.3639506995677948,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7224137187004089,0.2343415319919586,1.0687257051467896,285.0158386230469,284.95001220703125,302.1502380371094,293.5314636230469,299.39013671875,297.2425537109375,285.01446533203125,1.0,0.6207022070884705,0.6539349555969238,0.6499999761581421,1.0,1.0,-3.3194053173065186,1.4508802890777588,1.86852502822876,0.7012032866477966,0.9718420505523682,0.9718420505523682,0.0,169.17210388183594,178.0,64869.15625,0.0,3039.48583984375,1.0,278.8428649902344,282.99041748046875,296.5143737792969,300.6369934082031,293.1499938964844,293.1499938964844,278.54998779296875,32936.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307703375816344,1.0,0.0,0.0,3.740070104598999,3.7400944232940674,9.333676871392528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.1142578125,0.0,1612.2125244140625,1895.4371337890625,0.0,3688.199951171875,0.9232566356658936,1.0,0.0,3.0,1.0,0.0
17924820,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.7167407274246216,0.578898012638092,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.928034782409668,0.510152280330658,0.4842098653316498,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8497377038002014,0.3940995335578918,0.2775784432888031,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8416255712509155,0.3823430836200714,0.3646831512451172,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7199668884277344,0.234126403927803,1.0688610076904297,284.908935546875,284.95001220703125,302.1864013671875,293.5469970703125,299.4035949707031,297.2375793457031,284.9106750488281,1.0,0.6237407922744751,0.6503099203109741,0.6499999761581421,1.0,1.0,-3.331444501876831,1.4564374685287476,1.8750070333480835,0.7040701508522034,0.8819076418876648,0.8819076418876648,0.0,171.84744262695312,181.0,65875.578125,0.0,3080.978271484375,1.0,278.5569763183594,282.8609924316406,296.5697326660156,300.82733154296875,293.1499938964844,293.1499938964844,278.8500061035156,37947.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389151334762572,1.0,0.0,0.0,3.6568329334259033,3.656857490539551,8.922849019654677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5107421875,0.0,1555.3804931640625,1895.4371337890625,0.0,3762.57568359375,0.908522129058838,1.0,0.0,3.0,1.0,0.0
17924880,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.7167407274246216,0.578898012638092,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.928034782409668,0.510152280330658,0.4842098653316498,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8497377038002014,0.3940995335578918,0.2775784432888031,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8416255712509155,0.3823430836200714,0.3646831512451172,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7199668884277344,0.234126403927803,1.0688610076904297,284.908935546875,284.95001220703125,302.1864013671875,293.5469970703125,299.4035949707031,297.2375793457031,284.9106750488281,1.0,0.6237407922744751,0.6503099203109741,0.6499999761581421,1.0,1.0,-3.331444501876831,1.4564374685287476,1.8750070333480835,0.7040701508522034,0.8819076418876648,0.8819076418876648,0.0,171.84744262695312,181.0,65875.578125,0.0,3080.978271484375,1.0,278.5569763183594,282.8609924316406,296.5697326660156,300.82733154296875,293.1499938964844,293.1499938964844,278.8500061035156,37947.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389151334762572,1.0,0.0,0.0,3.6568329334259033,3.656857490539551,8.922849019654677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5107421875,0.0,1555.3804931640625,1895.4371337890625,0.0,3762.57568359375,0.908522129058838,1.0,0.0,3.0,1.0,0.0
17924940,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.71342933177948,0.5849677324295044,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.926374077796936,0.5133496522903442,0.4870434701442718,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8474057912826538,0.3950135111808777,0.2780981659889221,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8395394682884216,0.3834593594074249,0.3656185567378998,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7176641225814819,0.2342519760131836,1.0692331790924072,285.0197448730469,284.95001220703125,302.22369384765625,293.56573486328125,299.4222412109375,297.2408142089844,285.0184020996094,1.0,0.626889705657959,0.6466848254203796,0.6499999761581421,1.0,1.0,-3.34434461593628,1.462406039237976,1.8819386959075928,0.7070481181144714,0.988132119178772,0.988132119178772,0.0,174.50132751464844,169.0,65535.12890625,0.0,3124.538330078125,1.0,278.8433532714844,282.9825439453125,296.5492858886719,300.712890625,293.1499938964844,293.1499938964844,278.54998779296875,32957.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322326183319092,1.0,0.0,0.0,3.786118984222412,3.7861440181732178,9.564930678607195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.54296875,0.0,1666.330810546875,1895.4371337890625,0.0,3701.58837890625,0.9336134791374208,1.0,0.0,3.0,1.0,0.0
17925000,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.71342933177948,0.5849677324295044,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.926374077796936,0.5133496522903442,0.4870434701442718,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8474057912826538,0.3950135111808777,0.2780981659889221,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8395394682884216,0.3834593594074249,0.3656185567378998,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7176641225814819,0.2342519760131836,1.0692331790924072,285.0197448730469,284.95001220703125,302.22369384765625,293.56573486328125,299.4222412109375,297.2408142089844,285.0184020996094,1.0,0.626889705657959,0.6466848254203796,0.6499999761581421,1.0,1.0,-3.34434461593628,1.462406039237976,1.8819386959075928,0.7070481181144714,0.988132119178772,0.988132119178772,0.0,174.50132751464844,169.0,65535.12890625,0.0,3124.538330078125,1.0,278.8433532714844,282.9825439453125,296.5492858886719,300.712890625,293.1499938964844,293.1499938964844,278.54998779296875,32957.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322326183319092,1.0,0.0,0.0,3.786118984222412,3.7861440181732178,9.564930678607195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.54296875,0.0,1666.330810546875,1895.4371337890625,0.0,3701.58837890625,0.9336134791374208,1.0,0.0,3.0,1.0,0.0
17925060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.7110722661018372,0.5833047032356262,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9284815788269044,0.5146315097808838,0.488498717546463,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.848412275314331,0.3951103985309601,0.2783363461494446,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8406158089637756,0.3837312459945678,0.3660646378993988,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7182996273040771,0.2341086715459823,1.0691527128219604,284.8774108886719,284.95001220703125,302.24432373046875,293.5770874023437,299.4305114746094,297.23956298828125,284.87567138671875,1.0,0.6263262033462524,0.6446419358253479,0.6499999761581421,1.0,1.0,-3.3448448181152344,1.4626002311706543,1.88224458694458,0.7073774337768555,0.8922879695892334,0.8922879695892334,0.0,173.96102905273438,169.0,66591.6171875,0.0,3122.53955078125,1.0,278.58795166015625,282.82177734375,296.6117553710937,300.9536437988281,293.1499938964844,293.1499938964844,278.54998779296875,37073.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387297034263612,1.0,0.0,0.0,3.7631800174713135,3.763205289840698,9.449378808312758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8955078125,0.0,1671.054443359375,1895.4371337890625,0.0,3760.887939453125,0.9295549392700196,1.0,0.0,3.0,1.0,0.0
17925120,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7094258069992065,0.5800190567970276,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9311524033546448,0.5155705213546753,0.4893431663513183,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.849887490272522,0.3950432240962982,0.2782682776451111,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8421640396118164,0.3838292360305786,0.366129070520401,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7193481922149658,0.2338808625936508,1.0680229663848877,284.8966064453125,284.95001220703125,302.2619934082031,293.5873413085937,299.43670654296875,297.2370910644531,284.8984069824219,1.0,0.6249386668205261,0.6429139375686646,0.6499999761581421,1.0,1.0,-3.340553998947144,1.4606114625930786,1.879942417144776,0.7064085602760315,0.8851225972175598,0.8851225972175598,0.0,172.6427001953125,157.0,66340.03125,0.0,3105.52734375,1.0,278.5565185546875,282.8416442871094,296.6088256835937,300.9020690917969,293.1499938964844,293.1499938964844,278.8500061035156,38366.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940136194229126,1.0,0.0,0.0,3.698282480239868,3.698307514190674,9.126272857429284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.953125,0.0,1605.4930419921875,1895.4371337890625,0.0,3773.68310546875,0.9178639650344848,1.0,0.0,3.0,1.0,0.0
17925180,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.7098961472511292,0.5658106803894043,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9419028759002686,0.5186527967453003,0.4917856752872467,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.857001781463623,0.395855963230133,0.2785113751888275,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8492596745491028,0.3848345875740051,0.3666806221008301,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7246631383895874,0.2339459210634231,1.0666550397872925,284.9994201660156,284.95001220703125,302.3012084960937,293.61151123046875,299.4548034667969,297.2396240234375,284.9974670410156,1.0,0.6198455691337585,0.6391430497169495,0.6499999761581421,1.0,1.0,-3.3257205486297607,1.4537692070007324,1.8719513416290283,0.7028590440750122,0.9761711955070496,0.9761711955070496,0.0,167.1643524169922,160.0,65495.34765625,0.0,3041.822265625,1.0,278.8435363769531,282.9637145996094,296.5884094238281,300.7593994140625,293.1499938964844,293.1499938964844,278.54998779296875,33679.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321094751358032,1.0,0.0,0.0,3.8014283180236816,3.8014533519744873,9.642438953960664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.8271484375,0.0,1690.17626953125,1895.4371337890625,0.0,3700.461669921875,0.937474489212036,1.0,0.0,3.0,1.0,0.0
17925240,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.7098961472511292,0.5658106803894043,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9419028759002686,0.5186527967453003,0.4917856752872467,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.857001781463623,0.395855963230133,0.2785113751888275,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8492596745491028,0.3848345875740051,0.3666806221008301,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7246631383895874,0.2339459210634231,1.0666550397872925,284.9994201660156,284.95001220703125,302.3012084960937,293.61151123046875,299.4548034667969,297.2396240234375,284.9974670410156,1.0,0.6198455691337585,0.6391430497169495,0.6499999761581421,1.0,1.0,-3.3257205486297607,1.4537692070007324,1.8719513416290283,0.7028590440750122,0.9761711955070496,0.9761711955070496,0.0,167.1643524169922,160.0,65495.34765625,0.0,3041.822265625,1.0,278.8435363769531,282.9637145996094,296.5884094238281,300.7593994140625,293.1499938964844,293.1499938964844,278.54998779296875,33679.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321094751358032,1.0,0.0,0.0,3.8014283180236816,3.8014533519744873,9.642438953960664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.8271484375,0.0,1690.17626953125,1895.4371337890625,0.0,3700.461669921875,0.937474489212036,1.0,0.0,3.0,1.0,0.0
17925300,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9990000128746032,0.7104867696762085,0.5609266757965088,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.945928990840912,0.5198526382446289,0.4930764436721802,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8596286177635193,0.3959621787071228,0.2786936163902282,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8519037365913391,0.3850976824760437,0.3670357465744018,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7265907526016235,0.2339003086090088,1.0665632486343384,284.8648986816406,284.95001220703125,302.32110595703125,293.62451171875,299.46246337890625,297.23797607421875,284.8625793457031,1.0,0.6186105608940125,0.6372576355934143,0.6499999761581421,1.0,1.0,-3.3219215869903564,1.4520498514175415,1.8698718547821045,0.7017573714256287,0.8806540966033936,0.8806540966033936,0.0,165.3535919189453,160.0,66359.546875,0.0,3023.2939453125,1.0,278.594482421875,282.8139038085937,296.64892578125,300.9848022460937,293.1499938964844,293.1499938964844,278.54998779296875,37790.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371621012687684,1.0,0.0,0.0,3.763608694076538,3.763634204864502,9.451532037019206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.1630859375,0.0,1677.0882568359375,1895.4371337890625,0.0,3746.608642578125,0.9298803210258484,1.0,0.0,3.0,1.0,0.0
17925360,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.7107220888137817,0.5584749579429626,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9481795430183412,0.5209457278251648,0.4940562546253204,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8608353137969971,0.3959460854530334,0.2786588966846466,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8532041311264038,0.3852587640285492,0.3671557307243347,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7274402976036072,0.2337908148765564,1.0659279823303225,284.8955383300781,284.95001220703125,302.3411560058594,293.6380310058594,299.4696655273437,297.2351989746094,284.89764404296875,1.0,0.6178406476974487,0.6356480717658997,0.6499999761581421,1.0,1.0,-3.319486856460572,1.450944900512695,1.868541955947876,0.7010676860809326,0.8766883611679077,0.8766883611679077,0.0,164.4263458251953,163.0,66048.0,0.0,3012.757080078125,1.0,278.55682373046875,282.84503173828125,296.6492614746094,300.9227600097656,293.1499938964844,293.1499938964844,278.8500061035156,38921.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937860667705536,1.0,0.0,0.0,3.679066181182861,3.679090976715088,9.031679155668826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.5390625,0.0,1587.782958984375,1895.4371337890625,0.0,3752.974609375,0.9142165184020996,1.0,0.0,3.0,1.0,0.0
17925420,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.7123026251792908,0.5553163886070251,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9521231651306152,0.5242311954498291,0.4968297779560089,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.862920880317688,0.3969131410121918,0.2791176736354828,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8554166555404663,0.3864204287528991,0.3679970204830169,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7288478016853333,0.2341339886188507,1.0665639638900757,285.0099792480469,284.95001220703125,302.3817443847656,293.6665344238281,299.4900207519531,297.2394714355469,285.0087585449219,1.0,0.6176575422286987,0.6324289441108704,0.6499999761581421,1.0,1.0,-3.321341037750244,1.4518495798110962,1.8694913387298584,0.701228678226471,0.9781880378723145,0.9781880378723145,0.0,163.4451446533203,181.0,65466.765625,0.0,3011.2255859375,1.0,278.8434143066406,282.9734191894531,296.6400146484375,300.8007507324219,293.1499938964844,293.1499938964844,278.54998779296875,33484.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290847182273864,1.0,0.0,0.0,3.790150165557861,3.790175199508667,9.585309044268795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.314453125,0.0,1675.2115478515625,1895.4371337890625,0.0,3672.748779296875,0.934870421886444,1.0,0.0,3.0,1.0,0.0
17925480,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.7123026251792908,0.5553163886070251,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9521231651306152,0.5242311954498291,0.4968297779560089,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.862920880317688,0.3969131410121918,0.2791176736354828,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8554166555404663,0.3864204287528991,0.3679970204830169,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7288478016853333,0.2341339886188507,1.0665639638900757,285.0099792480469,284.95001220703125,302.3817443847656,293.6665344238281,299.4900207519531,297.2394714355469,285.0087585449219,1.0,0.6176575422286987,0.6324289441108704,0.6499999761581421,1.0,1.0,-3.321341037750244,1.4518495798110962,1.8694913387298584,0.701228678226471,0.9781880378723145,0.9781880378723145,0.0,163.4451446533203,181.0,65466.765625,0.0,3011.2255859375,1.0,278.8434143066406,282.9734191894531,296.6400146484375,300.8007507324219,293.1499938964844,293.1499938964844,278.54998779296875,33484.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290847182273864,1.0,0.0,0.0,3.790150165557861,3.790175199508667,9.585309044268795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.314453125,0.0,1675.2115478515625,1895.4371337890625,0.0,3672.748779296875,0.934870421886444,1.0,0.0,3.0,1.0,0.0
17925540,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.7105878591537476,0.5652149319648743,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9475619792938232,0.5262800455093384,0.499144047498703,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8583112955093384,0.3970860838890075,0.2795171439647674,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8511008620262146,0.3868816196918487,0.3687645196914673,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7251371741294861,0.2341227978467941,1.0677824020385742,284.9014587402344,284.95001220703125,302.4162292480469,293.6918029785156,299.5042419433594,297.2366027832031,284.90484619140625,1.0,0.6226270198822021,0.62972491979599,0.6499999761581421,1.0,1.0,-3.3388712406158447,1.459999680519104,1.8788716793060305,0.7050597071647644,0.8908538222312927,0.8908538222312927,0.0,167.47750854492188,181.0,66566.3125,0.0,3072.420654296875,1.0,278.562255859375,282.8436279296875,296.71392822265625,301.0196838378906,293.1499938964844,293.1499938964844,278.54998779296875,38300.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358454942703248,1.0,0.0,0.0,3.713248491287232,3.713273525238037,9.200285262522812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.689453125,0.0,1622.1881103515625,1895.4371337890625,0.0,3734.601806640625,0.9211532473564148,1.0,0.0,3.0,1.0,0.0
17925600,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.7098628878593445,0.568301796913147,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.945905864238739,0.526682436466217,0.4995269179344177,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8568155765533447,0.3971235156059265,0.2795519530773163,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8496837019920349,0.3869718313217163,0.3688669204711914,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7239330410957336,0.2341087758541107,1.0678783655166626,284.9135131835937,284.95001220703125,302.4228515625,293.6967468261719,299.50701904296875,297.2361145019531,284.9156188964844,1.0,0.6239252686500549,0.6292098760604858,0.6499999761581421,1.0,1.0,-3.3433215618133545,1.4620596170425415,1.881261944770813,0.7060800790786743,0.8944000601768494,0.8944000601768494,0.0,168.70767211914062,199.0,66640.296875,0.0,3089.225830078125,1.0,278.556884765625,282.8515014648437,296.71319580078125,301.0108642578125,293.1499938964844,293.1499938964844,278.8500061035156,37837.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358983039855956,1.0,0.0,0.0,3.7070491313934326,3.7070741653442383,9.16959152164054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.6513671875,0.0,1611.534423828125,1895.4371337890625,0.0,3735.083984375,0.919670820236206,1.0,0.0,3.0,1.0,0.0
17925660,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.7040358781814575,0.5914562344551086,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9338737726211548,0.5300816297531128,0.5027552247047424,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8465822339057922,0.3981810808181762,0.2803294062614441,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8398733139038086,0.3882199227809906,0.3701411187648773,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.715295672416687,0.2343772947788238,1.0700764656066897,285.0515441894531,284.95001220703125,302.4642944335937,293.7283630371094,299.5295715332031,297.2413024902344,285.0521850585937,1.0,0.6341520547866821,0.6255699992179871,0.6499999761581421,1.0,1.0,-3.380143642425537,1.4790724515914917,1.901071071624756,0.71463942527771,1.0,1.0,0.0,178.28250122070312,202.0,66623.828125,0.0,3226.388916015625,1.0,278.8431091308594,282.9940185546875,296.7134094238281,300.9358825683594,293.1499938964844,293.1499938964844,278.54998779296875,33179.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294950366020204,1.0,0.0,0.0,3.835353374481201,3.835378646850586,9.815311159400153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.65234375,0.0,1727.150390625,1895.4371337890625,0.0,3676.51171875,0.9447436332702636,1.0,0.0,3.0,1.0,0.0
17925720,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.7040358781814575,0.5914562344551086,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9338737726211548,0.5300816297531128,0.5027552247047424,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8465822339057922,0.3981810808181762,0.2803294062614441,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8398733139038086,0.3882199227809906,0.3701411187648773,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.715295672416687,0.2343772947788238,1.0700764656066897,285.0515441894531,284.95001220703125,302.4642944335937,293.7283630371094,299.5295715332031,297.2413024902344,285.0521850585937,1.0,0.6341520547866821,0.6255699992179871,0.6499999761581421,1.0,1.0,-3.380143642425537,1.4790724515914917,1.901071071624756,0.71463942527771,1.0,1.0,0.0,178.28250122070312,202.0,66623.828125,0.0,3226.388916015625,1.0,278.8431091308594,282.9940185546875,296.7134094238281,300.9358825683594,293.1499938964844,293.1499938964844,278.54998779296875,33179.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294950366020204,1.0,0.0,0.0,3.835353374481201,3.835378646850586,9.815311159400153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.65234375,0.0,1727.150390625,1895.4371337890625,0.0,3676.51171875,0.9447436332702636,1.0,0.0,3.0,1.0,0.0
