time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925780,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.6937133073806763,0.6102091073989868,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9245878458023072,0.5324215292930603,0.505548357963562,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8387413620948792,0.3983190357685089,0.2808463871479034,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8323848247528076,0.3886803984642029,0.3711022436618805,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7078914642333984,0.2339452058076858,1.070507526397705,284.9193115234375,284.95001220703125,302.5060119628906,293.7611389160156,299.5457458496094,297.2359619140625,284.9208984375,1.0,0.6417703628540039,0.6219301223754883,0.6499999761581421,1.0,1.0,-3.4083774089813232,1.4920239448547363,1.9163535833358765,0.7216641306877136,0.9331948757171632,0.9331948757171632,0.0,186.24514770507807,205.0,68311.4765625,0.0,3337.03125,1.0,278.5558776855469,282.8300476074219,296.7912902832031,301.1944580078125,293.1499938964844,293.1499938964844,278.25,36653.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389814734458924,1.0,0.0,0.0,3.8188157081604,3.818841457366944,9.730847523314878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.1435546875,0.0,1734.33251953125,1895.4371337890625,0.0,3763.179443359375,0.9435755610466005,1.0,0.0,3.0,1.0,0.0
17925840,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.6937133073806763,0.6102091073989868,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9245878458023072,0.5324215292930603,0.505548357963562,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8387413620948792,0.3983190357685089,0.2808463871479034,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8323848247528076,0.3886803984642029,0.3711022436618805,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7078914642333984,0.2339452058076858,1.070507526397705,284.9193115234375,284.95001220703125,302.5060119628906,293.7611389160156,299.5457458496094,297.2359619140625,284.9208984375,1.0,0.6417703628540039,0.6219301223754883,0.6499999761581421,1.0,1.0,-3.4083774089813232,1.4920239448547363,1.9163535833358765,0.7216641306877136,0.9331948757171632,0.9331948757171632,0.0,186.24514770507807,205.0,68311.4765625,0.0,3337.03125,1.0,278.5558776855469,282.8300476074219,296.7912902832031,301.1944580078125,293.1499938964844,293.1499938964844,278.25,36653.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389814734458924,1.0,0.0,0.0,3.8188157081604,3.818841457366944,9.730847523314878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.1435546875,0.0,1734.33251953125,1895.4371337890625,0.0,3763.179443359375,0.9435755610466005,1.0,0.0,3.0,1.0,0.0
17925900,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9990000128746032,0.6879794597625732,0.6183872222900391,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9204636812210084,0.5333379507064819,0.5066124200820923,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8352002501487732,0.3981539011001587,0.2808769941329956,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8290103673934937,0.3886932730674743,0.3713055849075317,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7042459845542908,0.2334800660610199,1.0693682432174685,284.8326721191406,284.95001220703125,302.5268859863281,293.77783203125,299.5521850585937,297.23052978515625,284.83526611328125,1.0,0.6448754072189331,0.6201102137565613,0.6499999761581421,1.0,1.0,-3.4184110164642334,1.4966199398040771,1.921791076660156,0.7241819500923157,0.8501572608947754,0.8501572608947754,0.0,189.75233459472656,205.0,69092.9921875,0.0,3380.7177734375,1.0,278.29644775390625,282.7228088378906,296.8229064941406,301.35906982421875,293.1499938964844,293.1499938964844,278.25,40744.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443616271018982,1.0,0.0,0.0,3.728326797485352,3.728352546691896,9.275156571675324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.1259765625,0.0,1658.3333740234375,1895.4371337890625,0.0,3812.028076171875,0.9240465760231018,1.0,0.0,3.0,1.0,0.0
17925960,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9942142963409424,0.6831291317939758,0.6168233752250671,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9137780070304872,0.5343435406684875,0.5076565742492676,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8297540545463562,0.3980645537376404,0.2808983325958252,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.823726236820221,0.3887489438056946,0.3714939653873443,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6986936330795288,0.232971504330635,1.06799054145813,284.8896179199219,284.95001220703125,302.5478210449219,293.7947082519531,299.5588073730469,297.2261657714844,284.8910522460937,1.0,0.6470242738723755,0.6179150342941284,0.6499999761581421,1.0,1.0,-3.4163527488708496,1.4956140518188477,1.9207385778427124,0.7240312695503235,0.8599008321762085,0.8599008321762085,0.0,194.5712280273437,208.0,68791.6796875,0.0,3404.067626953125,1.0,278.25738525390625,282.7720947265625,296.8109741210937,301.2707214355469,293.1499938964844,293.1499938964844,278.54998779296875,39853.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446327686309814,1.0,0.0,0.0,3.640152931213379,3.6401774883270255,8.841634553391486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.1220703125,0.0,1550.997802734375,1895.4371337890625,0.0,3814.483642578125,0.9064351320266724,1.0,0.0,3.0,1.0,0.0
17926020,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9847671389579772,0.6786112189292908,0.6118754744529724,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9064114093780518,0.5373973846435547,0.5105422139167786,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8232024908065796,0.3988782465457916,0.2814835906028747,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8172839283943176,0.389680415391922,0.3724349737167358,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6915637254714966,0.2325789034366607,1.0666531324386597,285.0007629394531,284.95001220703125,302.589599609375,293.82879638671875,299.5784912109375,297.2286376953125,285.000244140625,1.0,0.6501628160476685,0.6135247945785522,0.6499999761581421,1.0,1.0,-3.414146900177002,1.4946025609970093,1.919544339179993,0.7234845161437988,0.9536983966827391,0.9536983966827391,0.0,201.1859741210937,211.0,68142.2890625,0.0,3437.43359375,1.0,278.54229736328125,282.9010925292969,296.80291748046875,301.1378173828125,293.1499938964844,293.1499938964844,278.25,33963.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935822367668152,1.0,0.0,0.0,3.7369801998138414,3.73700475692749,9.318261504631664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.8447265625,0.0,1616.5076904296875,1895.4371337890625,0.0,3734.39111328125,0.9235024452209472,1.0,0.0,3.0,1.0,0.0
17926080,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9847671389579772,0.6786112189292908,0.6118754744529724,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9064114093780518,0.5373973846435547,0.5105422139167786,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8232024908065796,0.3988782465457916,0.2814835906028747,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8172839283943176,0.389680415391922,0.3724349737167358,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6915637254714966,0.2325789034366607,1.0666531324386597,285.0007629394531,284.95001220703125,302.589599609375,293.82879638671875,299.5784912109375,297.2286376953125,285.000244140625,1.0,0.6501628160476685,0.6135247945785522,0.6499999761581421,1.0,1.0,-3.414146900177002,1.4946025609970093,1.919544339179993,0.7234845161437988,0.9536983966827391,0.9536983966827391,0.0,201.1859741210937,211.0,68142.2890625,0.0,3437.43359375,1.0,278.54229736328125,282.9010925292969,296.80291748046875,301.1378173828125,293.1499938964844,293.1499938964844,278.25,33963.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935822367668152,1.0,0.0,0.0,3.7369801998138414,3.73700475692749,9.318261504631664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.8447265625,0.0,1616.5076904296875,1895.4371337890625,0.0,3734.39111328125,0.9235024452209472,1.0,0.0,3.0,1.0,0.0
17926140,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9770970940589904,0.6737632155418396,0.6079460382461548,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9015935063362122,0.5395885109901428,0.5130226016044617,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8183475136756897,0.3989240229129791,0.2818230986595154,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8125197887420654,0.3899959623813629,0.3731100261211395,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6863358020782471,0.2319867461919784,1.0653809309005735,284.9102783203125,284.95001220703125,302.6312561035156,293.8631286621094,299.5942077636719,297.2242126464844,284.9114685058594,1.0,0.6524902582168579,0.6091344952583313,0.6499999761581421,1.0,1.0,-3.4121015071868896,1.4936442375183103,1.9184571504592896,0.7230951189994812,0.8708208799362183,0.8708208799362183,0.0,206.2322692871093,214.0,68822.46875,0.0,3462.03564453125,1.0,278.25714111328125,282.790283203125,296.87322998046875,301.3238830566406,293.1499938964844,293.1499938964844,278.54998779296875,38460.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412420392036438,1.0,0.0,0.0,3.6277570724487305,3.62778115272522,8.78151922734105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.0390625,0.0,1526.8594970703125,1895.4371337890625,0.0,3783.732421875,0.9025160670280457,1.0,0.0,3.0,1.0,0.0
17926200,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9770970940589904,0.6737632155418396,0.6079460382461548,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9015935063362122,0.5395885109901428,0.5130226016044617,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8183475136756897,0.3989240229129791,0.2818230986595154,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8125197887420654,0.3899959623813629,0.3731100261211395,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6863358020782471,0.2319867461919784,1.0653809309005735,284.9102783203125,284.95001220703125,302.6312561035156,293.8631286621094,299.5942077636719,297.2242126464844,284.9114685058594,1.0,0.6524902582168579,0.6091344952583313,0.6499999761581421,1.0,1.0,-3.4121015071868896,1.4936442375183103,1.9184571504592896,0.7230951189994812,0.8708208799362183,0.8708208799362183,0.0,206.2322692871093,214.0,68822.46875,0.0,3462.03564453125,1.0,278.25714111328125,282.790283203125,296.87322998046875,301.3238830566406,293.1499938964844,293.1499938964844,278.54998779296875,38460.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412420392036438,1.0,0.0,0.0,3.6277570724487305,3.62778115272522,8.78151922734105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.0390625,0.0,1526.8594970703125,1895.4371337890625,0.0,3783.732421875,0.9025160670280457,1.0,0.0,3.0,1.0,0.0
17926260,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9715967774391174,0.6708158254623413,0.6050757765769958,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8991637229919434,0.5426668524742126,0.5158112049102783,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8153740763664246,0.3997244834899902,0.2823264002799988,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8096120953559875,0.3909591138362884,0.3739700615406036,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6829906105995178,0.2318949103355407,1.0649067163467407,285.00927734375,284.95001220703125,302.672607421875,293.8973693847656,299.6145935058594,297.22802734375,285.0079040527344,1.0,0.6544759273529053,0.6055329442024231,0.6499999761581421,1.0,1.0,-3.4130630493164062,1.494102954864502,1.9189602136611936,0.7232313752174377,0.965831220149994,0.965831220149994,0.0,209.7726287841797,217.0,68350.78125,0.0,3484.93212890625,1.0,278.5430908203125,282.905517578125,296.8741760253906,301.2203063964844,293.1499938964844,293.1499938964844,278.25,33331.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333235621452332,1.0,0.0,0.0,3.746424674987793,3.74644923210144,9.365421078655344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.0556640625,0.0,1622.6219482421875,1895.4371337890625,0.0,3711.567138671875,0.9248770475387572,1.0,0.0,3.0,1.0,0.0
17926320,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9715967774391174,0.6708158254623413,0.6050757765769958,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8991637229919434,0.5426668524742126,0.5158112049102783,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8153740763664246,0.3997244834899902,0.2823264002799988,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8096120953559875,0.3909591138362884,0.3739700615406036,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6829906105995178,0.2318949103355407,1.0649067163467407,285.00927734375,284.95001220703125,302.672607421875,293.8973693847656,299.6145935058594,297.22802734375,285.0079040527344,1.0,0.6544759273529053,0.6055329442024231,0.6499999761581421,1.0,1.0,-3.4130630493164062,1.494102954864502,1.9189602136611936,0.7232313752174377,0.965831220149994,0.965831220149994,0.0,209.7726287841797,217.0,68350.78125,0.0,3484.93212890625,1.0,278.5430908203125,282.905517578125,296.8741760253906,301.2203063964844,293.1499938964844,293.1499938964844,278.25,33331.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333235621452332,1.0,0.0,0.0,3.746424674987793,3.74644923210144,9.365421078655344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.0556640625,0.0,1622.6219482421875,1895.4371337890625,0.0,3711.567138671875,0.9248770475387572,1.0,0.0,3.0,1.0,0.0
17926380,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9652848839759828,0.6662227511405945,0.6015021204948425,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8963204622268677,0.5448189973831177,0.518223762512207,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8119822144508362,0.3996970057487488,0.2825864851474762,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8063002824783325,0.391242116689682,0.3745801150798797,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6794698238372803,0.2314458340406417,1.0642093420028689,284.9073181152344,284.95001220703125,302.71356201171875,293.9312438964844,299.6300048828125,297.2235717773437,284.9086303710937,1.0,0.6562343239784241,0.6019314527511597,0.6499999761581421,1.0,1.0,-3.41188383102417,1.4935433864593506,1.91834044456482,0.7230474948883057,0.8766211867332458,0.8766211867332458,0.0,213.49136352539065,220.0,69123.875,0.0,3503.807861328125,1.0,278.25701904296875,282.7840881347656,296.9451599121094,301.41619873046875,293.1499938964844,293.1499938964844,278.54998779296875,38252.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396039247512816,1.0,0.0,0.0,3.648339986801148,3.648364543914795,8.881450526132539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.4990234375,0.0,1548.166259765625,1895.4371337890625,0.0,3768.843017578125,0.9068607687950134,1.0,0.0,3.0,1.0,0.0
17926440,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9652848839759828,0.6662227511405945,0.6015021204948425,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8963204622268677,0.5448189973831177,0.518223762512207,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8119822144508362,0.3996970057487488,0.2825864851474762,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8063002824783325,0.391242116689682,0.3745801150798797,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6794698238372803,0.2314458340406417,1.0642093420028689,284.9073181152344,284.95001220703125,302.71356201171875,293.9312438964844,299.6300048828125,297.2235717773437,284.9086303710937,1.0,0.6562343239784241,0.6019314527511597,0.6499999761581421,1.0,1.0,-3.41188383102417,1.4935433864593506,1.91834044456482,0.7230474948883057,0.8766211867332458,0.8766211867332458,0.0,213.49136352539065,220.0,69123.875,0.0,3503.807861328125,1.0,278.25701904296875,282.7840881347656,296.9451599121094,301.41619873046875,293.1499938964844,293.1499938964844,278.54998779296875,38252.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396039247512816,1.0,0.0,0.0,3.648339986801148,3.648364543914795,8.881450526132539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.4990234375,0.0,1548.166259765625,1895.4371337890625,0.0,3768.843017578125,0.9068607687950134,1.0,0.0,3.0,1.0,0.0
17926500,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9623547196388244,0.6647215485572815,0.5998266935348511,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8951448798179626,0.5462857484817505,0.5194279551506042,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8104642629623413,0.4000131487846374,0.2827017307281494,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8048171401023865,0.3916532397270202,0.3748591542243957,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6778727173805237,0.2313762009143829,1.0636858940124512,285.02301025390625,284.95001220703125,302.7338562011719,293.94793701171875,299.6396179199219,297.2247619628906,285.0245056152344,1.0,0.6570194363594055,0.6001306772232056,0.6499999761581421,1.0,1.0,-3.4111545085906982,1.4932202100753784,1.9179344177246087,0.7228012084960938,0.9590546488761902,0.9590546488761902,0.0,215.15280151367188,220.0,68379.375,0.0,3511.77001953125,1.0,278.5021667480469,282.9149780273437,296.916015625,301.22515869140625,293.1499938964844,293.1499938964844,278.54998779296875,33983.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93389093875885,1.0,0.0,0.0,3.6988117694854736,3.698835849761963,9.12888481252594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.646484375,0.0,1572.8634033203125,1895.4371337890625,0.0,3716.75341796875,0.9164094924926758,1.0,0.0,3.0,1.0,0.0
17926560,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9603166580200196,0.6633672118186951,0.5986903309822083,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8947523832321167,0.5478885769844055,0.5209633111953735,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8096511363983154,0.4004624187946319,0.2830348312854767,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8040408492088318,0.3921862840652466,0.3753868341445923,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6769195199012756,0.2314200699329376,1.0639595985412598,285.00927734375,284.95001220703125,302.7539978027344,293.96441650390625,299.6500244140625,297.2274475097656,285.0079345703125,1.0,0.657922625541687,0.598308265209198,0.6499999761581421,1.0,1.0,-3.412996530532837,1.494073748588562,1.918922662734985,0.7232065200805664,0.9726040363311768,0.9726040363311768,0.0,216.415267944336,223.0,68641.71875,0.0,3523.48046875,1.0,278.5431213378906,282.902099609375,296.94317626953125,301.309326171875,293.1499938964844,293.1499938964844,278.25,33312.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932094156742096,1.0,0.0,0.0,3.765410661697388,3.7654354572296143,9.460584919906978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.6611328125,0.0,1644.658447265625,1895.4371337890625,0.0,3700.321533203125,0.9292147755622864,1.0,0.0,3.0,1.0,0.0
17926620,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9542220234870912,0.6588608622550964,0.5951895117759705,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8924531936645508,0.5500290393829346,0.5233584046363831,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8066185712814331,0.4004169404506683,0.2832742035388946,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8011513948440552,0.3924566209316253,0.3759749829769134,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6739099025726318,0.2310077250003814,1.063401222229004,284.9046630859375,284.95001220703125,302.79376220703125,293.9966125488281,299.6649475097656,297.2230529785156,284.9060974121094,1.0,0.6595354080200195,0.5946634411811829,0.6499999761581421,1.0,1.0,-3.4119997024536133,1.493598461151123,1.91840136051178,0.7230654954910278,0.8805331587791443,0.8805331587791443,0.0,219.8097381591797,226.0,69429.1640625,0.0,3540.886474609375,1.0,278.2568664550781,282.7781677246094,297.011474609375,301.503662109375,293.1499938964844,293.1499938964844,278.54998779296875,38269.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385362863540648,1.0,0.0,0.0,3.6689743995666495,3.668999195098877,8.982199233287247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.4033203125,0.0,1571.452880859375,1895.4371337890625,0.0,3759.127197265625,0.911444902420044,1.0,0.0,3.0,1.0,0.0
17926680,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9542220234870912,0.6588608622550964,0.5951895117759705,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8924531936645508,0.5500290393829346,0.5233584046363831,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8066185712814331,0.4004169404506683,0.2832742035388946,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8011513948440552,0.3924566209316253,0.3759749829769134,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6739099025726318,0.2310077250003814,1.063401222229004,284.9046630859375,284.95001220703125,302.79376220703125,293.9966125488281,299.6649475097656,297.2230529785156,284.9060974121094,1.0,0.6595354080200195,0.5946634411811829,0.6499999761581421,1.0,1.0,-3.4119997024536133,1.493598461151123,1.91840136051178,0.7230654954910278,0.8805331587791443,0.8805331587791443,0.0,219.8097381591797,226.0,69429.1640625,0.0,3540.886474609375,1.0,278.2568664550781,282.7781677246094,297.011474609375,301.503662109375,293.1499938964844,293.1499938964844,278.54998779296875,38269.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385362863540648,1.0,0.0,0.0,3.6689743995666495,3.668999195098877,8.982199233287247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.4033203125,0.0,1571.452880859375,1895.4371337890625,0.0,3759.127197265625,0.911444902420044,1.0,0.0,3.0,1.0,0.0
17926740,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9496915936470032,0.656334638595581,0.5926223397254944,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8912362456321716,0.5528643131256104,0.5258429646492004,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8045973777770996,0.4011227190494537,0.2836576104164123,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7992773056030273,0.3933254182338714,0.3766827583312988,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.67179274559021,0.2310038059949875,1.0631675720214844,285.0126953125,284.95001220703125,302.8296203613281,294.0251159667969,299.6828918457031,297.226806640625,285.01123046875,1.0,0.6610085964202881,0.5913102626800537,0.6499999761581421,1.0,1.0,-3.412921667098999,1.494040608406067,1.9188811779022217,0.7231820225715637,0.976820945739746,0.976820945739746,0.0,222.371826171875,226.0,68882.8671875,0.0,3558.010986328125,1.0,278.54083251953125,282.9018249511719,297.00146484375,301.3799743652344,293.1499938964844,293.1499938964844,278.54998779296875,33307.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931186854839325,1.0,0.0,0.0,3.776677131652832,3.7767019271850586,9.51728395648388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.6748046875,0.0,1657.8743896484375,1895.4371337890625,0.0,3692.014892578125,0.931719183921814,1.0,0.0,3.0,1.0,0.0
17926800,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.949372947216034,0.6560960412025452,0.5924448370933533,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8911943435668945,0.5531074404716492,0.5260911583900452,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8044833540916443,0.4011832773685455,0.2837128341197967,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7991737723350525,0.3934017717838287,0.3767699897289276,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6716646552085876,0.2310090363025665,1.0632386207580566,285.009521484375,284.95001220703125,302.83270263671875,294.02752685546875,299.6844482421875,297.22711181640625,285.0081787109375,1.0,0.6611528992652893,0.5910186767578125,0.6499999761581421,1.0,1.0,-3.4132637977600098,1.4941974878311155,1.919066309928894,0.7232661843299866,0.9779654145240784,0.9779654145240784,0.0,222.56570434570312,229.0,68923.5234375,0.0,3559.953369140625,1.0,278.5433654785156,282.8988952636719,297.00701904296875,301.39306640625,293.1499938964844,293.1499938964844,278.25,33366.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311502575874328,1.0,0.0,0.0,3.783812761306762,3.783837556838989,9.553281188345863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.98828125,0.0,1666.7711181640625,1895.4371337890625,0.0,3691.68017578125,0.9333492517471312,1.0,0.0,3.0,1.0,0.0
17926860,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9433313012123108,0.6516761183738708,0.5890222191810608,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8891377449035645,0.5552341938018799,0.5284779071807861,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8016145825386047,0.4011296033859253,0.2839477360248565,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7965127825737,0.3936638236045837,0.3773514926433563,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6689103841781616,0.2306144535541534,1.0627596378326416,284.9030456542969,284.95001220703125,302.8707580566406,294.0568542480469,299.6986083984375,297.22271728515625,284.904541015625,1.0,0.6627375483512878,0.5873396992683411,0.6499999761581421,1.0,1.0,-3.412433385848999,1.49379563331604,1.9186378717422483,0.7231826782226562,0.8841728568077087,0.8841728568077087,0.0,225.87413024902344,232.0,69717.9375,0.0,3577.244384765625,1.0,278.2567443847656,282.7731628417969,297.0722351074219,301.5846862792969,293.1499938964844,293.1499938964844,278.54998779296875,38291.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376860857009888,1.0,0.0,0.0,3.688077688217163,3.6881024837493896,9.075977231987054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.5048828125,0.0,1593.27294921875,1895.4371337890625,0.0,3751.38427734375,0.915700137615204,1.0,0.0,3.0,1.0,0.0
17926920,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9433313012123108,0.6516761183738708,0.5890222191810608,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8891377449035645,0.5552341938018799,0.5284779071807861,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8016145825386047,0.4011296033859253,0.2839477360248565,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7965127825737,0.3936638236045837,0.3773514926433563,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6689103841781616,0.2306144535541534,1.0627596378326416,284.9030456542969,284.95001220703125,302.8707580566406,294.0568542480469,299.6986083984375,297.22271728515625,284.904541015625,1.0,0.6627375483512878,0.5873396992683411,0.6499999761581421,1.0,1.0,-3.412433385848999,1.49379563331604,1.9186378717422483,0.7231826782226562,0.8841728568077087,0.8841728568077087,0.0,225.87413024902344,232.0,69717.9375,0.0,3577.244384765625,1.0,278.2567443847656,282.7731628417969,297.0722351074219,301.5846862792969,293.1499938964844,293.1499938964844,278.54998779296875,38291.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376860857009888,1.0,0.0,0.0,3.688077688217163,3.6881024837493896,9.075977231987054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.5048828125,0.0,1593.27294921875,1895.4371337890625,0.0,3751.38427734375,0.915700137615204,1.0,0.0,3.0,1.0,0.0
17926980,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9385420680046082,0.6489988565444946,0.5863468050956726,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8880264163017273,0.5583128333091736,0.531201958656311,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7996203303337097,0.4018954634666443,0.2843808829784393,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7946809530258179,0.3946070671081543,0.3781384825706482,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6668363809585571,0.2306314557790756,1.062651515007019,285.0104064941406,284.95001220703125,302.90771484375,294.0842590332031,299.71728515625,297.22686767578125,285.0090637207031,1.0,0.6643439531326294,0.5836607217788696,0.6499999761581421,1.0,1.0,-3.4138195514678955,1.4944473505020142,1.919372081756592,0.723432719707489,0.983165442943573,0.983165442943573,0.0,228.5890045166016,235.0,69185.2265625,0.0,3596.37939453125,1.0,278.5434875488281,282.89630126953125,297.0643920898437,301.4690856933594,293.1499938964844,293.1499938964844,278.25,33408.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304311871528624,1.0,0.0,0.0,3.800529956817627,3.8005549907684326,9.637881248636404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.6005859375,0.0,1686.989013671875,1895.4371337890625,0.0,3685.0927734375,0.9371606111526488,1.0,0.0,3.0,1.0,0.0
17927040,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9385420680046082,0.6489988565444946,0.5863468050956726,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8880264163017273,0.5583128333091736,0.531201958656311,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7996203303337097,0.4018954634666443,0.2843808829784393,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7946809530258179,0.3946070671081543,0.3781384825706482,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6668363809585571,0.2306314557790756,1.062651515007019,285.0104064941406,284.95001220703125,302.90771484375,294.0842590332031,299.71728515625,297.22686767578125,285.0090637207031,1.0,0.6643439531326294,0.5836607217788696,0.6499999761581421,1.0,1.0,-3.4138195514678955,1.4944473505020142,1.919372081756592,0.723432719707489,0.983165442943573,0.983165442943573,0.0,228.5890045166016,235.0,69185.2265625,0.0,3596.37939453125,1.0,278.5434875488281,282.89630126953125,297.0643920898437,301.4690856933594,293.1499938964844,293.1499938964844,278.25,33408.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304311871528624,1.0,0.0,0.0,3.800529956817627,3.8005549907684326,9.637881248636404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.6005859375,0.0,1686.989013671875,1895.4371337890625,0.0,3685.0927734375,0.9371606111526488,1.0,0.0,3.0,1.0,0.0
17927100,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9360623955726624,0.6469122767448425,0.5849690437316895,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8874422907829285,0.5594474673271179,0.53258216381073,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7986141443252563,0.4019423425197601,0.2846213281154632,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7937596440315247,0.394804298877716,0.3785686492919922,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6658363342285156,0.2305002510547638,1.062868595123291,284.8774108886719,284.95001220703125,302.92578125,294.0971374511719,299.7244567871094,297.2255249023437,284.8748779296875,1.0,0.6652098894119263,0.5818212628364563,0.6499999761581421,1.0,1.0,-3.4148974418640137,1.4949284791946411,1.9199689626693728,0.7237767577171326,0.8928300142288208,0.8928300142288208,0.0,230.02713012695312,235.0,70224.6640625,0.0,3607.3310546875,1.0,278.2943725585937,282.7447204589844,297.12481689453125,301.7112121582031,293.1499938964844,293.1499938964844,278.25,37104.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358149766921996,1.0,0.0,0.0,3.776800394058228,3.776825666427612,9.517904118183652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.4765625,0.0,1687.4189453125,1895.4371337890625,0.0,3734.323486328125,0.932555377483368,1.0,0.0,3.0,1.0,0.0
17927160,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9326028227806092,0.6446704864501953,0.5830106735229492,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8861262798309326,0.5604205131530762,0.5335782170295715,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7969078421592712,0.4018325209617615,0.2846128940582275,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7921757102012634,0.3948588371276855,0.3787144124507904,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.664266049861908,0.2302484512329101,1.0622317790985107,284.9013366699219,284.95001220703125,302.9435119628906,294.1094665527344,299.73046875,297.22247314453125,284.903076171875,1.0,0.6659294962882996,0.5799823999404907,0.6499999761581421,1.0,1.0,-3.413141965866089,1.4941112995147705,1.9190305471420288,0.7234112620353699,0.8874421715736389,0.8874421715736389,0.0,231.8733673095703,238.0,69978.8359375,0.0,3613.8896484375,1.0,278.2567138671875,282.768310546875,297.1255187988281,301.65704345703125,293.1499938964844,293.1499938964844,278.54998779296875,38335.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370681643486024,1.0,0.0,0.0,3.705564260482788,3.7055892944335938,9.162246783489536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.5498046875,0.0,1613.612060546875,1895.4371337890625,0.0,3745.7529296875,0.919603705406189,1.0,0.0,3.0,1.0,0.0
17927220,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.927931308746338,0.6420812010765076,0.5804055333137512,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8851093649864197,0.5634918212890625,0.5362874865531921,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7950155138969421,0.4025940001010895,0.2850388884544372,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7904449105262756,0.3957963585853576,0.3794910907745361,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6623203158378601,0.230276271700859,1.0621616840362549,285.0110168457031,284.95001220703125,302.9779968261719,294.13214111328125,299.748046875,297.2266540527344,285.0097045898437,1.0,0.6675384044647217,0.5763046741485596,0.6499999761581421,1.0,1.0,-3.414619445800781,1.4948015213012695,1.9198178052902224,0.7237042784690857,0.987835705280304,0.987835705280304,0.0,234.5825653076172,241.0,69417.2890625,0.0,3633.229736328125,1.0,278.5436096191406,282.8935241699219,297.1130676269531,301.534912109375,293.1499938964844,293.1499938964844,278.25,33456.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299756288528442,1.0,0.0,0.0,3.815800666809082,3.815825700759888,9.715488431538688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.638671875,0.0,1705.6729736328125,1895.4371337890625,0.0,3680.917724609375,0.9406472444534302,1.0,0.0,3.0,1.0,0.0
17927280,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.927931308746338,0.6420812010765076,0.5804055333137512,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8851093649864197,0.5634918212890625,0.5362874865531921,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7950155138969421,0.4025940001010895,0.2850388884544372,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7904449105262756,0.3957963585853576,0.3794910907745361,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6623203158378601,0.230276271700859,1.0621616840362549,285.0110168457031,284.95001220703125,302.9779968261719,294.13214111328125,299.748046875,297.2266540527344,285.0097045898437,1.0,0.6675384044647217,0.5763046741485596,0.6499999761581421,1.0,1.0,-3.414619445800781,1.4948015213012695,1.9198178052902224,0.7237042784690857,0.987835705280304,0.987835705280304,0.0,234.5825653076172,241.0,69417.2890625,0.0,3633.229736328125,1.0,278.5436096191406,282.8935241699219,297.1130676269531,301.534912109375,293.1499938964844,293.1499938964844,278.25,33456.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299756288528442,1.0,0.0,0.0,3.815800666809082,3.815825700759888,9.715488431538688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.638671875,0.0,1705.6729736328125,1895.4371337890625,0.0,3680.917724609375,0.9406472444534302,1.0,0.0,3.0,1.0,0.0
17927340,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9222043752670288,0.6378437876701355,0.5771557092666626,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8833282589912415,0.5655730366706848,0.5386472940444946,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7924296259880066,0.4025176763534546,0.2852659225463867,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7880648970603943,0.3960340321063995,0.3800588846206665,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6599035859107971,0.2299011200666427,1.06178879737854,284.89959716796875,284.95001220703125,303.01104736328125,294.1520080566406,299.75994873046875,297.22216796875,284.9013061523437,1.0,0.6691309213638306,0.5726269483566284,0.6499999761581421,1.0,1.0,-3.4140665531158447,1.4945194721221924,1.9195470809936523,0.7237330079078674,0.8901491165161133,0.8901491165161133,0.0,237.86268615722656,244.0,70203.875,0.0,3651.01171875,1.0,278.2562866210937,282.76318359375,297.1688842773437,301.7171936035156,293.1499938964844,293.1499938964844,278.54998779296875,38400.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936765432357788,1.0,0.0,0.0,3.721290826797485,3.72131609916687,9.240181952918648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.734375,0.0,1632.2540283203125,1895.4371337890625,0.0,3742.9931640625,0.9230517745018004,1.0,0.0,3.0,1.0,0.0
17927400,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9222043752670288,0.6378437876701355,0.5771557092666626,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8833282589912415,0.5655730366706848,0.5386472940444946,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7924296259880066,0.4025176763534546,0.2852659225463867,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7880648970603943,0.3960340321063995,0.3800588846206665,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6599035859107971,0.2299011200666427,1.06178879737854,284.89959716796875,284.95001220703125,303.01104736328125,294.1520080566406,299.75994873046875,297.22216796875,284.9013061523437,1.0,0.6691309213638306,0.5726269483566284,0.6499999761581421,1.0,1.0,-3.4140665531158447,1.4945194721221924,1.9195470809936523,0.7237330079078674,0.8901491165161133,0.8901491165161133,0.0,237.86268615722656,244.0,70203.875,0.0,3651.01171875,1.0,278.2562866210937,282.76318359375,297.1688842773437,301.7171936035156,293.1499938964844,293.1499938964844,278.54998779296875,38400.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936765432357788,1.0,0.0,0.0,3.721290826797485,3.72131609916687,9.240181952918648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.734375,0.0,1632.2540283203125,1895.4371337890625,0.0,3742.9931640625,0.9230517745018004,1.0,0.0,3.0,1.0,0.0
17927460,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9177614450454712,0.6353493928909302,0.5746267437934875,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8823882937431335,0.5686342120170593,0.5413383841514587,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7906257510185242,0.4032740294933319,0.2856836915016174,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7864209413528442,0.3969647884368896,0.3808237612247467,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.65807044506073,0.2299379557371139,1.0617462396621704,285.0113525390625,284.95001220703125,303.04248046875,294.1687316894531,299.7762145996094,297.2263488769531,285.0100402832031,1.0,0.6707437634468079,0.568973183631897,0.6499999761581421,1.0,1.0,-3.4156227111816406,1.4952441453933716,1.9203784465789795,0.724054217338562,0.9916419386863708,0.9916419386863708,0.0,240.57232666015625,247.0,69606.3359375,0.0,3670.5654296875,1.0,278.543701171875,282.8905639648437,297.15045166015625,301.5869140625,293.1499938964844,293.1499938964844,278.25,33509.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298228621482848,1.0,0.0,0.0,3.8288607597351074,3.8288862705230713,9.782107781575178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.173828125,0.0,1721.862060546875,1895.4371337890625,0.0,3679.51708984375,0.943638801574707,1.0,0.0,3.0,1.0,0.0
17927520,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9177614450454712,0.6353493928909302,0.5746267437934875,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8823882937431335,0.5686342120170593,0.5413383841514587,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7906257510185242,0.4032740294933319,0.2856836915016174,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7864209413528442,0.3969647884368896,0.3808237612247467,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.65807044506073,0.2299379557371139,1.0617462396621704,285.0113525390625,284.95001220703125,303.04248046875,294.1687316894531,299.7762145996094,297.2263488769531,285.0100402832031,1.0,0.6707437634468079,0.568973183631897,0.6499999761581421,1.0,1.0,-3.4156227111816406,1.4952441453933716,1.9203784465789795,0.724054217338562,0.9916419386863708,0.9916419386863708,0.0,240.57232666015625,247.0,69606.3359375,0.0,3670.5654296875,1.0,278.543701171875,282.8905639648437,297.15045166015625,301.5869140625,293.1499938964844,293.1499938964844,278.25,33509.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298228621482848,1.0,0.0,0.0,3.8288607597351074,3.8288862705230713,9.782107781575178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.173828125,0.0,1721.862060546875,1895.4371337890625,0.0,3679.51708984375,0.943638801574707,1.0,0.0,3.0,1.0,0.0
17927580,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9124017357826232,0.6312125325202942,0.571468710899353,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.880712628364563,0.5706891417503357,0.5436795353889465,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7881569862365723,0.4031844437122345,0.2859052717685699,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7841559052467346,0.3971897661685943,0.3813829123973846,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6557946801185608,0.2295710742473602,1.0614153146743774,284.898193359375,284.95001220703125,303.0722351074219,294.1820373535156,299.7866516113281,297.2218017578125,284.8999328613281,1.0,0.672343373298645,0.5653194189071655,0.6499999761581421,1.0,1.0,-3.415191411972046,1.495017170906067,1.9201743602752688,0.7241171598434448,0.892414927482605,0.892414927482605,0.0,243.84947204589844,250.0,70378.3046875,0.0,3688.623291015625,1.0,278.2561950683594,282.758544921875,297.19970703125,301.76177978515625,293.1499938964844,293.1499938964844,278.54998779296875,38435.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936759352684021,1.0,0.0,0.0,3.734213590621948,3.734238862991333,9.304469585913466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.4970703125,0.0,1647.539794921875,1895.4371337890625,0.0,3742.937255859375,0.925945281982422,1.0,0.0,3.0,1.0,0.0
