time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927640,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9124017357826232,0.6312125325202942,0.571468710899353,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.880712628364563,0.5706891417503357,0.5436795353889465,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7881569862365723,0.4031844437122345,0.2859052717685699,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7841559052467346,0.3971897661685943,0.3813829123973846,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6557946801185608,0.2295710742473602,1.0614153146743774,284.898193359375,284.95001220703125,303.0722351074219,294.1820373535156,299.7866516113281,297.2218017578125,284.8999328613281,1.0,0.672343373298645,0.5653194189071655,0.6499999761581421,1.0,1.0,-3.415191411972046,1.495017170906067,1.9201743602752688,0.7241171598434448,0.892414927482605,0.892414927482605,0.0,243.84947204589844,250.0,70378.3046875,0.0,3688.623291015625,1.0,278.2561950683594,282.758544921875,297.19970703125,301.76177978515625,293.1499938964844,293.1499938964844,278.54998779296875,38435.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936759352684021,1.0,0.0,0.0,3.734213590621948,3.734238862991333,9.304469585913466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.4970703125,0.0,1647.539794921875,1895.4371337890625,0.0,3742.937255859375,0.925945281982422,1.0,0.0,3.0,1.0,0.0
17927700,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.909911572933197,0.6299161314964294,0.5699587464332581,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8799388408660889,0.5721299052238464,0.5448271632194519,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7869681715965271,0.4034756124019623,0.2859873473644256,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7830666899681091,0.397578626871109,0.3816217482089996,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6546688079833984,0.2295325696468353,1.0609928369522097,285.0213623046875,284.95001220703125,303.0864562988281,294.1872863769531,299.7935791015625,297.2229919433594,285.0232849121094,1.0,0.6730813384056091,0.5634925961494446,0.6499999761581421,1.0,1.0,-3.414626121520996,1.4947646856307983,1.9198614358901973,0.7239372730255127,0.9781090617179872,0.9781090617179872,0.0,245.4016265869141,250.0,69534.3984375,0.0,3696.313720703125,1.0,278.5040588378906,282.89727783203125,297.1592712402344,301.5526123046875,293.1499938964844,293.1499938964844,278.54998779296875,34293.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314298033714294,1.0,0.0,0.0,3.777443647384644,3.777468681335449,9.52114703522966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.87109375,0.0,1666.420166015625,1895.4371337890625,0.0,3694.239990234375,0.9342360496520996,1.0,0.0,3.0,1.0,0.0
17927760,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9083134531974792,0.628808319568634,0.5690159201622009,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.87983638048172,0.573733925819397,0.5463492274284363,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7864292860031128,0.4039298295974731,0.2863114476203918,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7825887799263,0.3981109857559204,0.3821355402469635,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6540640592575073,0.2296157926321029,1.061403512954712,285.0115051269531,284.95001220703125,303.10015869140625,294.19158935546875,299.80133056640625,297.2259521484375,285.0101928710937,1.0,0.6739611029624939,0.5616589188575745,0.6499999761581421,1.0,1.0,-3.4168217182159424,1.4957767724990845,1.921045064926148,0.7244516015052795,0.9944891929626464,0.9944891929626464,0.0,246.56333923339844,253.0,69740.4375,0.0,3708.40478515625,1.0,278.5437316894531,282.8875427246094,297.1741027832031,301.62176513671875,293.1499938964844,293.1499938964844,278.25,33554.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300128817558287,1.0,0.0,0.0,3.838976383209229,3.839001655578613,9.833862577579566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.6943359375,0.0,1734.505859375,1895.4371337890625,0.0,3681.259521484375,0.9460049867630004,1.0,0.0,3.0,1.0,0.0
17927820,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.90349280834198,0.6247729659080505,0.5659503936767578,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8782543540000916,0.575760543346405,0.5486693978309631,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7840684652328491,0.4038240015506744,0.2865261733531952,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7804296612739563,0.3983231484889984,0.3826854228973388,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6519176959991455,0.2292569726705551,1.0611108541488647,284.8968811035156,284.95001220703125,303.1261291503906,294.1970520019531,299.81005859375,297.2213439941406,284.8986511230469,1.0,0.6755667924880981,0.5579915642738342,0.6499999761581421,1.0,1.0,-3.4165031909942627,1.4956032037734983,1.920899987220764,0.7245318293571472,0.8938289284706116,0.8938289284706116,0.0,249.8380889892578,256.0,70487.9609375,0.0,3726.723388671875,1.0,278.256103515625,282.754150390625,297.215576171875,301.7875366210937,293.1499938964844,293.1499938964844,278.54998779296875,38481.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371175765991212,1.0,0.0,0.0,3.743575572967529,3.743601083755493,9.351181802230712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.91796875,0.0,1658.8311767578125,1895.4371337890625,0.0,3746.202880859375,0.9280556440353394,1.0,0.0,3.0,1.0,0.0
17927880,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.90349280834198,0.6247729659080505,0.5659503936767578,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8782543540000916,0.575760543346405,0.5486693978309631,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7840684652328491,0.4038240015506744,0.2865261733531952,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7804296612739563,0.3983231484889984,0.3826854228973388,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6519176959991455,0.2292569726705551,1.0611108541488647,284.8968811035156,284.95001220703125,303.1261291503906,294.1970520019531,299.81005859375,297.2213439941406,284.8986511230469,1.0,0.6755667924880981,0.5579915642738342,0.6499999761581421,1.0,1.0,-3.4165031909942627,1.4956032037734983,1.920899987220764,0.7245318293571472,0.8938289284706116,0.8938289284706116,0.0,249.8380889892578,256.0,70487.9609375,0.0,3726.723388671875,1.0,278.256103515625,282.754150390625,297.215576171875,301.7875366210937,293.1499938964844,293.1499938964844,278.54998779296875,38481.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371175765991212,1.0,0.0,0.0,3.743575572967529,3.743601083755493,9.351181802230712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.91796875,0.0,1658.8311767578125,1895.4371337890625,0.0,3746.202880859375,0.9280556440353394,1.0,0.0,3.0,1.0,0.0
17927940,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8998493552207947,0.6224595308303833,0.5635785460472107,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8774402141571045,0.5787875056266785,0.5513187646865845,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7824155688285828,0.4045570492744446,0.2869206368923187,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7789388298988342,0.3992351591587066,0.383427619934082,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6502859592437744,0.2293100357055664,1.061134696006775,285.0106811523437,284.95001220703125,303.1499938964844,294.1981506347656,299.8229675292969,297.2254943847656,285.0093688964844,1.0,0.6771888732910156,0.554324209690094,0.6499999761581421,1.0,1.0,-3.418222427368164,1.4964066743850708,1.9218158721923828,0.724870502948761,0.9957482218742372,0.9957482218742372,0.0,252.5518341064453,259.0,69808.40625,0.0,3746.74658203125,1.0,278.5438232421875,282.8836975097656,297.1818542480469,301.63702392578125,293.1499938964844,293.1499938964844,278.25,33621.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93058443069458,1.0,0.0,0.0,3.846160411834717,3.84618616104126,9.870702797343256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.822265625,0.0,1743.7978515625,1895.4371337890625,0.0,3686.4970703125,0.9476264119148254,1.0,0.0,3.0,1.0,0.0
17928000,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8998493552207947,0.6224595308303833,0.5635785460472107,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8774402141571045,0.5787875056266785,0.5513187646865845,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7824155688285828,0.4045570492744446,0.2869206368923187,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7789388298988342,0.3992351591587066,0.383427619934082,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6502859592437744,0.2293100357055664,1.061134696006775,285.0106811523437,284.95001220703125,303.1499938964844,294.1981506347656,299.8229675292969,297.2254943847656,285.0093688964844,1.0,0.6771888732910156,0.554324209690094,0.6499999761581421,1.0,1.0,-3.418222427368164,1.4964066743850708,1.9218158721923828,0.724870502948761,0.9957482218742372,0.9957482218742372,0.0,252.5518341064453,259.0,69808.40625,0.0,3746.74658203125,1.0,278.5438232421875,282.8836975097656,297.1818542480469,301.63702392578125,293.1499938964844,293.1499938964844,278.25,33621.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93058443069458,1.0,0.0,0.0,3.846160411834717,3.84618616104126,9.870702797343256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.822265625,0.0,1743.7978515625,1895.4371337890625,0.0,3686.4970703125,0.9476264119148254,1.0,0.0,3.0,1.0,0.0
17928060,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8923568725585938,0.6165561676025391,0.559295654296875,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8729408383369446,0.5786657333374023,0.5521527528762817,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7771644592285156,0.4023289382457733,0.2860454022884369,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.773870050907135,0.3972503542900085,0.3824594020843506,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.645147442817688,0.22663414478302,1.0532983541488647,284.8859558105469,284.95001220703125,303.1726989746094,294.1953430175781,299.81793212890625,297.2001953125,284.88739013671875,1.0,0.67784583568573,0.5506192445755005,0.6499999761581421,1.0,1.0,-3.4024641513824463,1.4890884160995483,1.9133756160736084,0.7214890718460083,0.8844411969184875,0.8844411969184875,0.0,257.8592529296875,262.0,70199.0859375,0.0,3739.32568359375,1.0,278.2567138671875,282.7463073730469,297.21221923828125,301.7763061523437,293.1499938964844,293.1499938964844,278.54998779296875,38967.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375017881393432,1.0,0.0,0.0,3.734999179840088,3.7350244522094727,9.30838439217041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.0771484375,0.0,1652.5267333984375,1895.4371337890625,0.0,3749.704833984375,0.9264310002326964,1.0,0.0,3.0,1.0,0.0
17928120,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8923568725585938,0.6165561676025391,0.559295654296875,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8729408383369446,0.5786657333374023,0.5521527528762817,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7771644592285156,0.4023289382457733,0.2860454022884369,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.773870050907135,0.3972503542900085,0.3824594020843506,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.645147442817688,0.22663414478302,1.0532983541488647,284.8859558105469,284.95001220703125,303.1726989746094,294.1953430175781,299.81793212890625,297.2001953125,284.88739013671875,1.0,0.67784583568573,0.5506192445755005,0.6499999761581421,1.0,1.0,-3.4024641513824463,1.4890884160995483,1.9133756160736084,0.7214890718460083,0.8844411969184875,0.8844411969184875,0.0,257.8592529296875,262.0,70199.0859375,0.0,3739.32568359375,1.0,278.2567138671875,282.7463073730469,297.21221923828125,301.7763061523437,293.1499938964844,293.1499938964844,278.54998779296875,38967.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375017881393432,1.0,0.0,0.0,3.734999179840088,3.7350244522094727,9.30838439217041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.0771484375,0.0,1652.5267333984375,1895.4371337890625,0.0,3749.704833984375,0.9264310002326964,1.0,0.0,3.0,1.0,0.0
17928180,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8873577117919922,0.6133747100830078,0.5560477375984192,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8705899715423584,0.5804979205131531,0.553562343120575,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.773949146270752,0.4019497036933899,0.2855684161186218,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7707303762435913,0.3969028294086456,0.3818899691104889,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6415437459945679,0.2252374142408371,1.0462188720703125,284.9940185546875,284.95001220703125,303.1951904296875,294.189453125,299.82452392578125,297.19512939453125,284.99267578125,1.0,0.6781154274940491,0.546914279460907,0.6499999761581421,1.0,1.0,-3.3904616832733154,1.483587384223938,1.906874418258667,0.7184778451919556,0.9734028577804564,0.9734028577804564,0.0,261.202392578125,265.0,69181.984375,0.0,3729.673828125,1.0,278.5436706542969,282.87579345703125,297.1681823730469,301.59112548828125,293.1499938964844,293.1499938964844,278.25,34146.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929937779903412,1.0,0.0,0.0,3.818118810653688,3.8181440830230713,9.727297083372832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.7412109375,0.0,1713.86669921875,1895.4371337890625,0.0,3680.57080078125,0.9415932297706604,1.0,0.0,3.0,1.0,0.0
17928240,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8873577117919922,0.6133747100830078,0.5560477375984192,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8705899715423584,0.5804979205131531,0.553562343120575,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.773949146270752,0.4019497036933899,0.2855684161186218,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7707303762435913,0.3969028294086456,0.3818899691104889,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6415437459945679,0.2252374142408371,1.0462188720703125,284.9940185546875,284.95001220703125,303.1951904296875,294.189453125,299.82452392578125,297.19512939453125,284.99267578125,1.0,0.6781154274940491,0.546914279460907,0.6499999761581421,1.0,1.0,-3.3904616832733154,1.483587384223938,1.906874418258667,0.7184778451919556,0.9734028577804564,0.9734028577804564,0.0,261.202392578125,265.0,69181.984375,0.0,3729.673828125,1.0,278.5436706542969,282.87579345703125,297.1681823730469,301.59112548828125,293.1499938964844,293.1499938964844,278.25,34146.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929937779903412,1.0,0.0,0.0,3.818118810653688,3.8181440830230713,9.727297083372832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.7412109375,0.0,1713.86669921875,1895.4371337890625,0.0,3680.57080078125,0.9415932297706604,1.0,0.0,3.0,1.0,0.0
17928300,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8853409886360168,0.6112532019615173,0.5545794367790222,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.869904637336731,0.5811772346496582,0.5544823408126831,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7728542685508728,0.4016236066818237,0.2855160534381866,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7696670293807983,0.396650493144989,0.3818511962890625,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6402772665023804,0.2246153652667999,1.0439696311950684,284.863525390625,284.95001220703125,303.20635986328125,294.1854248046875,299.82720947265625,297.1915283203125,284.86163330078125,1.0,0.6783744096755981,0.5450617671012878,0.6499999761581421,1.0,1.0,-3.3869924545288086,1.4819786548614502,1.9050137996673584,0.7177122831344604,0.8794604539871216,0.8794604539871216,0.0,262.5488586425781,265.0,69973.6328125,0.0,3729.0771484375,1.0,278.294189453125,282.72955322265625,297.2104187011719,301.7994689941406,293.1499938964844,293.1499938964844,278.25,38165.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349921941757202,1.0,0.0,0.0,3.774420738220215,3.7744462490081774,9.50591413584334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.91796875,0.0,1692.806396484375,1895.4371337890625,0.0,3726.813232421875,0.9325647950172424,1.0,0.0,3.0,1.0,0.0
17928360,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8827893137931824,0.6090763211250305,0.5526363253593445,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8687846660614014,0.581790030002594,0.5550917983055115,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7713531255722046,0.4012375175952911,0.2852807641029358,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7682352662086487,0.3963525593280792,0.3816179037094116,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6387593746185303,0.2239813655614853,1.0413728952407837,284.8949279785156,284.95001220703125,303.2174987792969,294.1806945800781,299.8294982910156,297.1872863769531,284.89666748046875,1.0,0.6785571575164795,0.543413519859314,0.6499999761581421,1.0,1.0,-3.381702184677124,1.479537010192871,1.902165174484253,0.7164775729179382,0.8759536147117615,0.8759536147117615,0.0,264.1779479980469,268.0,69536.65625,0.0,3725.72216796875,1.0,278.2567749023437,282.7615051269531,297.19342041015625,301.71221923828125,293.1499938964844,293.1499938964844,278.54998779296875,39128.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358686804771424,1.0,0.0,0.0,3.6875386238098153,3.687563419342041,9.07332434962882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.43359375,0.0,1598.9815673828125,1895.4371337890625,0.0,3734.8134765625,0.916248381137848,1.0,0.0,3.0,1.0,0.0
17928420,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8795099854469299,0.6065678596496582,0.5501083135604858,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8680478930473328,0.584265410900116,0.5572083592414856,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7697911262512207,0.4015474915504455,0.2853702902793884,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7667354345321655,0.3967053890228271,0.3818076252937317,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6368831396102905,0.2234006524085998,1.0383373498916626,285.0003662109375,284.95001220703125,303.2396240234375,294.1693115234375,299.8409729003906,297.1907043457031,284.9989929199219,1.0,0.6792755126953125,0.5401169657707214,0.6499999761581421,1.0,1.0,-3.377880811691284,1.4777919054031372,1.9000890254974363,0.7154765725135803,0.9680757522583008,0.9680757522583008,0.0,266.4197998046875,271.0,68727.3359375,0.0,3729.454833984375,1.0,278.5434265136719,282.8843078613281,297.1489562988281,301.5404357910156,293.1499938964844,293.1499938964844,278.25,33871.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285117983818054,1.0,0.0,0.0,3.785577297210693,3.78560209274292,9.56219309955486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.18359375,0.0,1672.786865234375,1895.4371337890625,0.0,3667.492431640625,0.9340659379959106,1.0,0.0,3.0,1.0,0.0
17928480,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8795099854469299,0.6065678596496582,0.5501083135604858,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8680478930473328,0.584265410900116,0.5572083592414856,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7697911262512207,0.4015474915504455,0.2853702902793884,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7667354345321655,0.3967053890228271,0.3818076252937317,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6368831396102905,0.2234006524085998,1.0383373498916626,285.0003662109375,284.95001220703125,303.2396240234375,294.1693115234375,299.8409729003906,297.1907043457031,284.9989929199219,1.0,0.6792755126953125,0.5401169657707214,0.6499999761581421,1.0,1.0,-3.377880811691284,1.4777919054031372,1.9000890254974363,0.7154765725135803,0.9680757522583008,0.9680757522583008,0.0,266.4197998046875,271.0,68727.3359375,0.0,3729.454833984375,1.0,278.5434265136719,282.8843078613281,297.1489562988281,301.5404357910156,293.1499938964844,293.1499938964844,278.25,33871.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285117983818054,1.0,0.0,0.0,3.785577297210693,3.78560209274292,9.56219309955486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.18359375,0.0,1672.786865234375,1895.4371337890625,0.0,3667.492431640625,0.9340659379959106,1.0,0.0,3.0,1.0,0.0
17928540,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8754541277885437,0.6025822162628174,0.5470156073570251,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8666762113571167,0.5858029723167419,0.5590242147445679,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7676884531974792,0.4011192917823791,0.2853211164474487,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7647444605827332,0.3964554369449615,0.3818780183792114,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.634763777256012,0.2225638031959533,1.0356768369674685,284.9001770019531,284.95001220703125,303.2615661621094,294.15545654296875,299.84783935546875,297.186279296875,284.9015808105469,1.0,0.6801616549491882,0.5368204712867737,0.6499999761581421,1.0,1.0,-3.3731794357299805,1.4756053686141968,1.897573947906494,0.7144712209701538,0.8741017580032349,0.8741017580032349,0.0,269.30828857421875,274.0,69178.859375,0.0,3734.7568359375,1.0,278.2568359375,282.766845703125,297.1711730957031,301.6664428710937,293.1499938964844,293.1499938964844,278.54998779296875,38835.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351192116737366,1.0,0.0,0.0,3.6648108959198,3.6648354530334473,8.96182370979659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.8974609375,0.0,1571.0072021484375,1895.4371337890625,0.0,3727.97314453125,0.9109759330749512,1.0,0.0,3.0,1.0,0.0
17928600,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8754541277885437,0.6025822162628174,0.5470156073570251,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8666762113571167,0.5858029723167419,0.5590242147445679,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7676884531974792,0.4011192917823791,0.2853211164474487,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7647444605827332,0.3964554369449615,0.3818780183792114,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.634763777256012,0.2225638031959533,1.0356768369674685,284.9001770019531,284.95001220703125,303.2615661621094,294.15545654296875,299.84783935546875,297.186279296875,284.9015808105469,1.0,0.6801616549491882,0.5368204712867737,0.6499999761581421,1.0,1.0,-3.3731794357299805,1.4756053686141968,1.897573947906494,0.7144712209701538,0.8741017580032349,0.8741017580032349,0.0,269.30828857421875,274.0,69178.859375,0.0,3734.7568359375,1.0,278.2568359375,282.766845703125,297.1711730957031,301.6664428710937,293.1499938964844,293.1499938964844,278.54998779296875,38835.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351192116737366,1.0,0.0,0.0,3.6648108959198,3.6648354530334473,8.96182370979659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.8974609375,0.0,1571.0072021484375,1895.4371337890625,0.0,3727.97314453125,0.9109759330749512,1.0,0.0,3.0,1.0,0.0
17928660,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8722805380821228,0.6002233624458313,0.5446529984474182,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.865967333316803,0.5883573889732361,0.5612500905990601,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7662199139595032,0.4015499651432037,0.2855196297168731,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7633386850357056,0.3969251215457916,0.3822164535522461,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6331175565719604,0.2221889346837997,1.033782958984375,285.0013732910156,284.95001220703125,303.2833251953125,294.139404296875,299.85992431640625,297.1909484863281,284.9999084472656,1.0,0.6812137961387634,0.533400297164917,0.6499999761581421,1.0,1.0,-3.371373176574707,1.4747862815856934,1.8965868949890137,0.7139636874198914,0.9651329517364502,0.9651329517364502,0.0,271.745361328125,277.0,68425.625,0.0,3744.44091796875,1.0,278.54327392578125,282.88482666015625,297.1215209960937,301.4942626953125,293.1499938964844,293.1499938964844,278.25,33721.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282722473144532,1.0,0.0,0.0,3.768543958663941,3.768568754196167,9.476336231273308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.7734375,0.0,1651.494384765625,1895.4371337890625,0.0,3665.294189453125,0.9301112294197084,1.0,0.0,3.0,1.0,0.0
17928720,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8722805380821228,0.6002233624458313,0.5446529984474182,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.865967333316803,0.5883573889732361,0.5612500905990601,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7662199139595032,0.4015499651432037,0.2855196297168731,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7633386850357056,0.3969251215457916,0.3822164535522461,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6331175565719604,0.2221889346837997,1.033782958984375,285.0013732910156,284.95001220703125,303.2833251953125,294.139404296875,299.85992431640625,297.1909484863281,284.9999084472656,1.0,0.6812137961387634,0.533400297164917,0.6499999761581421,1.0,1.0,-3.371373176574707,1.4747862815856934,1.8965868949890137,0.7139636874198914,0.9651329517364502,0.9651329517364502,0.0,271.745361328125,277.0,68425.625,0.0,3744.44091796875,1.0,278.54327392578125,282.88482666015625,297.1215209960937,301.4942626953125,293.1499938964844,293.1499938964844,278.25,33721.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282722473144532,1.0,0.0,0.0,3.768543958663941,3.768568754196167,9.476336231273308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.7734375,0.0,1651.494384765625,1895.4371337890625,0.0,3665.294189453125,0.9301112294197084,1.0,0.0,3.0,1.0,0.0
17928780,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8682984113693237,0.5963718295097351,0.5416842699050903,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.86456298828125,0.5899108052253723,0.5630959272384644,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7641514539718628,0.4011960327625274,0.285530537366867,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7613688111305237,0.3967238068580627,0.3823493123054504,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6311061382293701,0.2214626967906952,1.031725287437439,284.9010009765625,284.95001220703125,303.3049011230469,294.1213073730469,299.86688232421875,297.1869812011719,284.90234375,1.0,0.6823254227638245,0.5299801826477051,0.6499999761581421,1.0,1.0,-3.367729902267456,1.4730870723724363,1.8946428298950195,0.7132108211517334,0.8716516494750977,0.8716516494750977,0.0,274.8408508300781,280.0,68885.0078125,0.0,3753.4453125,1.0,278.2569274902344,282.7668151855469,297.1387939453125,301.6161193847656,293.1499938964844,293.1499938964844,278.54998779296875,38771.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935241997241974,1.0,0.0,0.0,3.649472713470459,3.6494972705841056,8.886966611498792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.306640625,0.0,1553.31591796875,1895.4371337890625,0.0,3729.093994140625,0.907517671585083,1.0,0.0,3.0,1.0,0.0
17928840,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8682984113693237,0.5963718295097351,0.5416842699050903,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.86456298828125,0.5899108052253723,0.5630959272384644,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7641514539718628,0.4011960327625274,0.285530537366867,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7613688111305237,0.3967238068580627,0.3823493123054504,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6311061382293701,0.2214626967906952,1.031725287437439,284.9010009765625,284.95001220703125,303.3049011230469,294.1213073730469,299.86688232421875,297.1869812011719,284.90234375,1.0,0.6823254227638245,0.5299801826477051,0.6499999761581421,1.0,1.0,-3.367729902267456,1.4730870723724363,1.8946428298950195,0.7132108211517334,0.8716516494750977,0.8716516494750977,0.0,274.8408508300781,280.0,68885.0078125,0.0,3753.4453125,1.0,278.2569274902344,282.7668151855469,297.1387939453125,301.6161193847656,293.1499938964844,293.1499938964844,278.54998779296875,38771.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935241997241974,1.0,0.0,0.0,3.649472713470459,3.6494972705841056,8.886966611498792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.306640625,0.0,1553.31591796875,1895.4371337890625,0.0,3729.093994140625,0.907517671585083,1.0,0.0,3.0,1.0,0.0
17928900,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.866447389125824,0.5951725840568542,0.54030442237854,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8639397025108337,0.5911211371421814,0.5640338659286499,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7631884217262268,0.4013740420341491,0.2855402827262878,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7604432702064514,0.3969090580940246,0.3824048340320587,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6301277279853821,0.2212542593479156,1.0305668115615845,285.0164794921875,284.95001220703125,303.31561279296875,294.1116027832031,299.8724975585937,297.18865966796875,285.017822265625,1.0,0.6828569173812866,0.5282701253890991,0.6499999761581421,1.0,1.0,-3.3658766746521,1.472243070602417,1.893633484840393,0.7127095460891724,0.951822817325592,0.951822817325592,0.0,276.3004150390625,280.0,68019.375,0.0,3757.3681640625,1.0,278.5021057128906,282.89752197265625,297.0836486816406,301.3901062011719,293.1499938964844,293.1499938964844,278.54998779296875,34332.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929940402507782,1.0,0.0,0.0,3.694125413894653,3.694149494171143,9.105767162509436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.8544921875,0.0,1570.1864013671875,1895.4371337890625,0.0,3680.5947265625,0.9156572818756104,1.0,0.0,3.0,1.0,0.0
17928960,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8651883006095886,0.594111442565918,0.5394209027290344,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8638140559196472,0.5924602746963501,0.565326452255249,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7627081871032715,0.4016866385936737,0.2857765257358551,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.759965181350708,0.3972128927707672,0.3827170133590698,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6295173764228821,0.22115059196949,1.0301836729049685,285.00054931640625,284.95001220703125,303.3262939453125,294.1014404296875,299.87890625,297.1917724609375,284.99908447265625,1.0,0.6835277676582336,0.526538610458374,0.6499999761581421,1.0,1.0,-3.366565227508545,1.472563862800598,1.8940013647079468,0.7128543853759766,0.9613104462623596,0.9613104462623596,0.0,277.43603515625,283.0,68144.09375,0.0,3765.55908203125,1.0,278.5430603027344,282.8829040527344,297.08447265625,301.43975830078125,293.1499938964844,293.1499938964844,278.25,33679.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285886287689208,1.0,0.0,0.0,3.754554033279419,3.7545788288116455,9.406109597875912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.8603515625,0.0,1634.767578125,1895.4371337890625,0.0,3668.197998046875,0.926986038684845,1.0,0.0,3.0,1.0,0.0
17929020,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8613461256027222,0.5903868079185486,0.5365598797798157,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8624247908592224,0.5940048694610596,0.5671654939651489,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7607216835021973,0.401404321193695,0.285835713148117,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.758044958114624,0.3970285356044769,0.3828673064708709,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6275771856307983,0.2204732298851013,1.0283628702163696,284.90167236328125,284.95001220703125,303.3475036621094,294.0800170898437,299.88580322265625,297.1878967285156,284.9029846191406,1.0,0.6847409605979919,0.5230755805969238,0.6499999761581421,1.0,1.0,-3.3634068965911865,1.471089243888855,1.892317771911621,0.7122099995613098,0.8687705397605896,0.8687705397605896,0.0,280.62664794921875,286.0,68588.3515625,0.0,3776.241943359375,1.0,278.2570495605469,282.7661437988281,297.0980834960937,301.5569152832031,293.1499938964844,293.1499938964844,278.54998779296875,38766.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356812238693236,1.0,0.0,0.0,3.634463310241699,3.634487628936768,8.814016609903774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.517578125,0.0,1536.5655517578125,1895.4371337890625,0.0,3733.10302734375,0.9041888117790222,1.0,0.0,3.0,1.0,0.0
17929080,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8613461256027222,0.5903868079185486,0.5365598797798157,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8624247908592224,0.5940048694610596,0.5671654939651489,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7607216835021973,0.401404321193695,0.285835713148117,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.758044958114624,0.3970285356044769,0.3828673064708709,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6275771856307983,0.2204732298851013,1.0283628702163696,284.90167236328125,284.95001220703125,303.3475036621094,294.0800170898437,299.88580322265625,297.1878967285156,284.9029846191406,1.0,0.6847409605979919,0.5230755805969238,0.6499999761581421,1.0,1.0,-3.3634068965911865,1.471089243888855,1.892317771911621,0.7122099995613098,0.8687705397605896,0.8687705397605896,0.0,280.62664794921875,286.0,68588.3515625,0.0,3776.241943359375,1.0,278.2570495605469,282.7661437988281,297.0980834960937,301.5569152832031,293.1499938964844,293.1499938964844,278.54998779296875,38766.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356812238693236,1.0,0.0,0.0,3.634463310241699,3.634487628936768,8.814016609903774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.517578125,0.0,1536.5655517578125,1895.4371337890625,0.0,3733.10302734375,0.9041888117790222,1.0,0.0,3.0,1.0,0.0
17929140,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8583707809448242,0.5882263779640198,0.534396231174469,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8616973757743835,0.5965429544448853,0.5693907141685486,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7593676447868347,0.4019699096679687,0.2861362397670746,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7566922307014465,0.3975287675857544,0.3832505047321319,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.626051127910614,0.220198705792427,1.027015209197998,284.99920654296875,284.95001220703125,303.3685302734375,294.0572204589844,299.897705078125,297.1927490234375,284.99774169921875,1.0,0.6860186457633972,0.5196125507354736,0.6499999761581421,1.0,1.0,-3.36267352104187,1.4707655906677246,1.8919079303741453,0.7119513750076294,0.956903874874115,0.956903874874115,0.0,283.27947998046875,289.0,67856.0390625,0.0,3789.70556640625,1.0,278.5430908203125,282.8800964355469,297.0406799316406,301.37811279296875,293.1499938964844,293.1499938964844,278.25,33676.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290859699249268,1.0,0.0,0.0,3.741065502166748,3.741090059280396,9.33864612306934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.748046875,0.0,1619.0428466796875,1895.4371337890625,0.0,3672.760009765625,0.9238668084144592,1.0,0.0,3.0,1.0,0.0
17929200,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8583707809448242,0.5882263779640198,0.534396231174469,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8616973757743835,0.5965429544448853,0.5693907141685486,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7593676447868347,0.4019699096679687,0.2861362397670746,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7566922307014465,0.3975287675857544,0.3832505047321319,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.626051127910614,0.220198705792427,1.027015209197998,284.99920654296875,284.95001220703125,303.3685302734375,294.0572204589844,299.897705078125,297.1927490234375,284.99774169921875,1.0,0.6860186457633972,0.5196125507354736,0.6499999761581421,1.0,1.0,-3.36267352104187,1.4707655906677246,1.8919079303741453,0.7119513750076294,0.956903874874115,0.956903874874115,0.0,283.27947998046875,289.0,67856.0390625,0.0,3789.70556640625,1.0,278.5430908203125,282.8800964355469,297.0406799316406,301.37811279296875,293.1499938964844,293.1499938964844,278.25,33676.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290859699249268,1.0,0.0,0.0,3.741065502166748,3.741090059280396,9.33864612306934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.748046875,0.0,1619.0428466796875,1895.4371337890625,0.0,3672.760009765625,0.9238668084144592,1.0,0.0,3.0,1.0,0.0
17929260,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8546987175941467,0.5846216082572937,0.5316306948661804,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8603523373603821,0.5980716347694397,0.5712108016014099,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7574973702430725,0.4017727375030517,0.2862498462200165,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7548450827598572,0.3973558843135834,0.3834083974361419,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6241769790649414,0.2195568829774856,1.0253465175628662,284.90093994140625,284.95001220703125,303.38934326171875,294.0332946777344,299.9044494628906,297.1889038085937,284.90234375,1.0,0.6872881650924683,0.5161193609237671,0.6499999761581421,1.0,1.0,-3.3598647117614746,1.4694534540176392,1.890411138534546,0.711380660533905,0.8647249937057495,0.8647249937057495,0.0,286.5068664550781,292.0,68288.203125,0.0,3801.407470703125,1.0,278.25750732421875,282.7640075683594,297.051513671875,301.4918212890625,293.1499938964844,293.1499938964844,278.54998779296875,38760.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362351298332214,1.0,0.0,0.0,3.620161294937134,3.620185613632202,8.74478530477063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.169921875,0.0,1520.712646484375,1895.4371337890625,0.0,3738.15673828125,0.9009021520614624,1.0,0.0,3.0,1.0,0.0
17929320,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8546987175941467,0.5846216082572937,0.5316306948661804,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8603523373603821,0.5980716347694397,0.5712108016014099,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7574973702430725,0.4017727375030517,0.2862498462200165,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7548450827598572,0.3973558843135834,0.3834083974361419,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6241769790649414,0.2195568829774856,1.0253465175628662,284.90093994140625,284.95001220703125,303.38934326171875,294.0332946777344,299.9044494628906,297.1889038085937,284.90234375,1.0,0.6872881650924683,0.5161193609237671,0.6499999761581421,1.0,1.0,-3.3598647117614746,1.4694534540176392,1.890411138534546,0.711380660533905,0.8647249937057495,0.8647249937057495,0.0,286.5068664550781,292.0,68288.203125,0.0,3801.407470703125,1.0,278.25750732421875,282.7640075683594,297.051513671875,301.4918212890625,293.1499938964844,293.1499938964844,278.54998779296875,38760.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362351298332214,1.0,0.0,0.0,3.620161294937134,3.620185613632202,8.74478530477063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.169921875,0.0,1520.712646484375,1895.4371337890625,0.0,3738.15673828125,0.9009021520614624,1.0,0.0,3.0,1.0,0.0
17929380,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8518803119659424,0.582548975944519,0.5295652151107788,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8596696853637695,0.6005892753601074,0.5734280347824097,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7562614679336548,0.4024249613285064,0.2866165339946747,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7535625100135803,0.397862046957016,0.383805513381958,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6227132678031921,0.2193120419979095,1.0241594314575195,284.99871826171875,284.95001220703125,303.4100036621094,294.0084533691406,299.9161682128906,297.1937255859375,284.99774169921875,1.0,0.6886162757873535,0.5126261115074158,0.6499999761581421,1.0,1.0,-3.359529495239258,1.4693138599395752,1.8902156352996824,0.7112149596214294,0.952736794948578,0.952736794948578,0.0,289.1770935058594,295.0,67557.484375,0.0,3815.917724609375,1.0,278.54217529296875,282.8783264160156,296.9926147460937,301.31072998046875,293.1499938964844,293.1499938964844,278.25,33726.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297235608100892,1.0,0.0,0.0,3.7248647212982178,3.724889039993286,9.257938700102386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.9716796875,0.0,1600.7066650390625,1895.4371337890625,0.0,3678.606689453125,0.9205197095870972,1.0,0.0,3.0,1.0,0.0
17929440,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8518803119659424,0.582548975944519,0.5295652151107788,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8596696853637695,0.6005892753601074,0.5734280347824097,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7562614679336548,0.4024249613285064,0.2866165339946747,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7535625100135803,0.397862046957016,0.383805513381958,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6227132678031921,0.2193120419979095,1.0241594314575195,284.99871826171875,284.95001220703125,303.4100036621094,294.0084533691406,299.9161682128906,297.1937255859375,284.99774169921875,1.0,0.6886162757873535,0.5126261115074158,0.6499999761581421,1.0,1.0,-3.359529495239258,1.4693138599395752,1.8902156352996824,0.7112149596214294,0.952736794948578,0.952736794948578,0.0,289.1770935058594,295.0,67557.484375,0.0,3815.917724609375,1.0,278.54217529296875,282.8783264160156,296.9926147460937,301.31072998046875,293.1499938964844,293.1499938964844,278.25,33726.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297235608100892,1.0,0.0,0.0,3.7248647212982178,3.724889039993286,9.257938700102386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.9716796875,0.0,1600.7066650390625,1895.4371337890625,0.0,3678.606689453125,0.9205197095870972,1.0,0.0,3.0,1.0,0.0
