time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929500,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8503943681716919,0.580849289894104,0.528469979763031,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8592623472213745,0.6014036536216736,0.5745157599449158,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7556116580963135,0.4024272859096527,0.2868157625198364,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7528862953186035,0.3978344798088074,0.3840194940567016,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6219795346260071,0.2190520912408828,1.0237641334533691,284.8708801269531,284.95001220703125,303.4202575683594,293.99578857421875,299.9198913574219,297.1924743652344,284.8694152832031,1.0,0.6893342137336731,0.5108795166015625,0.6499999761581421,1.0,1.0,-3.359548568725586,1.4693111181259155,1.8902374505996704,0.7112857699394226,0.8625717759132385,0.8625717759132385,0.0,290.6244812011719,295.0,68351.6796875,0.0,3824.25732421875,1.0,278.29608154296875,282.7338562011719,297.0269470214844,301.5127258300781,293.1499938964844,293.1499938964844,278.25,38012.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935421347618103,1.0,0.0,0.0,3.684417724609375,3.6844422817230233,9.057972079062892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.50390625,0.0,1586.996337890625,1895.4371337890625,0.0,3730.7314453125,0.9122080206871032,1.0,0.0,3.0,1.0,0.0
17929560,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8483862280845642,0.579065203666687,0.5268935561180115,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8583801984786987,0.6021023988723755,0.5752268433570862,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7545242309570312,0.4023305475711822,0.2867952287197113,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7517968416213989,0.3977018296718597,0.3839699029922485,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.62089604139328,0.2187033146619796,1.0226218700408936,284.9035949707031,284.95001220703125,303.4304504394531,293.9829406738281,299.9228210449219,297.18994140625,284.9049072265625,1.0,0.6899271607398987,0.509136974811554,0.6499999761581421,1.0,1.0,-3.357051372528076,1.4681557416915894,1.8888956308364868,0.7107135653495789,0.8629748821258545,0.8629748821258545,0.0,292.41650390625,283.0,67977.390625,0.0,3828.457275390625,1.0,278.25738525390625,282.7646789550781,297.00152587890625,301.42138671875,293.1499938964844,293.1499938964844,278.54998779296875,38777.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368747472763062,1.0,0.0,0.0,3.6036105155944815,3.603634595870972,8.665008408570429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.908203125,0.0,1502.686279296875,1895.4371337890625,0.0,3743.98974609375,0.8973774909973145,1.0,0.0,3.0,1.0,0.0
17929620,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8498570919036865,0.5771031975746155,0.5246586203575134,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8620622158050537,0.6046116948127747,0.5771556496620178,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7571014165878296,0.4031013548374176,0.2870357632637024,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7542276382446289,0.3982278108596802,0.3841064572334289,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.622352659702301,0.2185010761022567,1.0203044414520264,284.9960021972656,284.95001220703125,303.45074462890625,293.9570007324219,299.93438720703125,297.1949462890625,284.99444580078125,1.0,0.6871382594108582,0.5056519508361816,0.6499999761581421,1.0,1.0,-3.354345321655273,1.466916799545288,1.887428402900696,0.7100169658660889,0.9471277594566344,0.9471277594566344,0.0,288.1156311035156,271.0,67230.46875,0.0,3797.260009765625,1.0,278.5428771972656,282.8739929199219,296.9403686523437,301.238525390625,293.1499938964844,293.1499938964844,278.25,33696.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302676320075988,1.0,0.0,0.0,3.711630344390869,3.7116544246673584,9.192268635160872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.5263671875,0.0,1585.2977294921875,1895.4371337890625,0.0,3683.59423828125,0.9172214865684508,1.0,0.0,3.0,1.0,0.0
17929680,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8498570919036865,0.5771031975746155,0.5246586203575134,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8620622158050537,0.6046116948127747,0.5771556496620178,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7571014165878296,0.4031013548374176,0.2870357632637024,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7542276382446289,0.3982278108596802,0.3841064572334289,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.622352659702301,0.2185010761022567,1.0203044414520264,284.9960021972656,284.95001220703125,303.45074462890625,293.9570007324219,299.93438720703125,297.1949462890625,284.99444580078125,1.0,0.6871382594108582,0.5056519508361816,0.6499999761581421,1.0,1.0,-3.354345321655273,1.466916799545288,1.887428402900696,0.7100169658660889,0.9471277594566344,0.9471277594566344,0.0,288.1156311035156,271.0,67230.46875,0.0,3797.260009765625,1.0,278.5428771972656,282.8739929199219,296.9403686523437,301.238525390625,293.1499938964844,293.1499938964844,278.25,33696.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302676320075988,1.0,0.0,0.0,3.711630344390869,3.7116544246673584,9.192268635160872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.5263671875,0.0,1585.2977294921875,1895.4371337890625,0.0,3683.59423828125,0.9172214865684508,1.0,0.0,3.0,1.0,0.0
17929740,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8531438112258911,0.573807954788208,0.5217357277870178,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8678022027015686,0.6061611175537109,0.5785536766052246,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7614549994468689,0.4031903743743896,0.2870170176029205,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7584168314933777,0.3981407582759857,0.3839027285575866,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6251890063285828,0.2179958075284958,1.017144799232483,284.9031677246094,284.95001220703125,303.4708251953125,293.9308166503906,299.9410705566406,297.1918334960937,284.9042053222656,1.0,0.6824643611907959,0.5021668672561646,0.6499999761581421,1.0,1.0,-3.3484528064727783,1.4641839265823364,1.884268879890442,0.7087015509605408,0.8578500151634216,0.8578500151634216,0.0,280.4680480957031,259.0,67561.7109375,0.0,3739.29443359375,1.0,278.2574157714844,282.7640686035156,296.94842529296875,301.3423156738281,293.1499938964844,293.1499938964844,278.54998779296875,38864.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372934103012084,1.0,0.0,0.0,3.5823171138763428,3.582340955734253,8.562909670217778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.0791015625,0.0,1480.19580078125,1895.4371337890625,0.0,3747.8056640625,0.8927238583564758,1.0,0.0,3.0,1.0,0.0
17929800,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8531438112258911,0.573807954788208,0.5217357277870178,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8678022027015686,0.6061611175537109,0.5785536766052246,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7614549994468689,0.4031903743743896,0.2870170176029205,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7584168314933777,0.3981407582759857,0.3839027285575866,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6251890063285828,0.2179958075284958,1.017144799232483,284.9031677246094,284.95001220703125,303.4708251953125,293.9308166503906,299.9410705566406,297.1918334960937,284.9042053222656,1.0,0.6824643611907959,0.5021668672561646,0.6499999761581421,1.0,1.0,-3.3484528064727783,1.4641839265823364,1.884268879890442,0.7087015509605408,0.8578500151634216,0.8578500151634216,0.0,280.4680480957031,259.0,67561.7109375,0.0,3739.29443359375,1.0,278.2574157714844,282.7640686035156,296.94842529296875,301.3423156738281,293.1499938964844,293.1499938964844,278.54998779296875,38864.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372934103012084,1.0,0.0,0.0,3.5823171138763428,3.582340955734253,8.562909670217778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.0791015625,0.0,1480.19580078125,1895.4371337890625,0.0,3747.8056640625,0.8927238583564758,1.0,0.0,3.0,1.0,0.0
17929860,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8588336706161499,0.5720415711402893,0.5194740295410156,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.875948429107666,0.6087390184402466,0.5803244709968567,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7679364681243896,0.4041807949542999,0.2872445285320282,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7646327614784241,0.398772269487381,0.3839128911495209,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6295040845870972,0.2179369777441024,1.014378547668457,284.99420166015625,284.95001220703125,303.4907531738281,293.9046325683594,299.9529724121094,297.1977844238281,284.9931945800781,1.0,0.6768426895141602,0.4987809658050537,0.6499999761581421,1.0,1.0,-3.344813346862793,1.46252179145813,1.882291436195373,0.7077383399009705,0.9397605657577516,0.9397605657577516,0.0,270.31329345703125,247.0,66795.6171875,0.0,3672.594482421875,1.0,278.5419006347656,282.8731994628906,296.8872985839844,301.1571044921875,293.1499938964844,293.1499938964844,278.25,33812.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304553270339966,1.0,0.0,0.0,3.686853647232056,3.686877727508545,9.069954103324562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.73046875,0.0,1558.029052734375,1895.4371337890625,0.0,3685.314208984375,0.9119986295700072,1.0,0.0,3.0,1.0,0.0
17929920,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8588336706161499,0.5720415711402893,0.5194740295410156,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.875948429107666,0.6087390184402466,0.5803244709968567,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7679364681243896,0.4041807949542999,0.2872445285320282,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7646327614784241,0.398772269487381,0.3839128911495209,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6295040845870972,0.2179369777441024,1.014378547668457,284.99420166015625,284.95001220703125,303.4907531738281,293.9046325683594,299.9529724121094,297.1977844238281,284.9931945800781,1.0,0.6768426895141602,0.4987809658050537,0.6499999761581421,1.0,1.0,-3.344813346862793,1.46252179145813,1.882291436195373,0.7077383399009705,0.9397605657577516,0.9397605657577516,0.0,270.31329345703125,247.0,66795.6171875,0.0,3672.594482421875,1.0,278.5419006347656,282.8731994628906,296.8872985839844,301.1571044921875,293.1499938964844,293.1499938964844,278.25,33812.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304553270339966,1.0,0.0,0.0,3.686853647232056,3.686877727508545,9.069954103324562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.73046875,0.0,1558.029052734375,1895.4371337890625,0.0,3685.314208984375,0.9119986295700072,1.0,0.0,3.0,1.0,0.0
17929980,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8649560809135437,0.5689695477485657,0.5166213512420654,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8847249746322632,0.6103639006614685,0.5816658139228821,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.774989902973175,0.4044952988624573,0.2872895002365112,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7714212536811829,0.3987955152988434,0.3836890459060669,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6342456340789795,0.2175754904747009,1.0112926959991455,284.9051818847656,284.95001220703125,303.5104675292969,293.8786926269531,299.9599914550781,297.1955261230469,284.90606689453125,1.0,0.6706662774085999,0.4953950643539428,0.6499999761581421,1.0,1.0,-3.3390772342681885,1.4598636627197266,1.879213571548462,0.7064402103424072,0.853348433971405,0.853348433971405,0.0,259.7023620605469,235.0,67115.5546875,0.0,3598.479736328125,1.0,278.2575988769531,282.7663879394531,296.8954772949219,301.259765625,293.1499938964844,293.1499938964844,278.54998779296875,38846.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937285304069519,1.0,0.0,0.0,3.557250738143921,3.557274341583252,8.443495289611747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.73046875,0.0,1453.1619873046875,1895.4371337890625,0.0,3747.73193359375,0.8871809840202332,1.0,0.0,3.0,1.0,0.0
17930040,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8649560809135437,0.5689695477485657,0.5166213512420654,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8847249746322632,0.6103639006614685,0.5816658139228821,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.774989902973175,0.4044952988624573,0.2872895002365112,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7714212536811829,0.3987955152988434,0.3836890459060669,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6342456340789795,0.2175754904747009,1.0112926959991455,284.9051818847656,284.95001220703125,303.5104675292969,293.8786926269531,299.9599914550781,297.1955261230469,284.90606689453125,1.0,0.6706662774085999,0.4953950643539428,0.6499999761581421,1.0,1.0,-3.3390772342681885,1.4598636627197266,1.879213571548462,0.7064402103424072,0.853348433971405,0.853348433971405,0.0,259.7023620605469,235.0,67115.5546875,0.0,3598.479736328125,1.0,278.2575988769531,282.7663879394531,296.8954772949219,301.259765625,293.1499938964844,293.1499938964844,278.54998779296875,38846.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937285304069519,1.0,0.0,0.0,3.557250738143921,3.557274341583252,8.443495289611747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.73046875,0.0,1453.1619873046875,1895.4371337890625,0.0,3747.73193359375,0.8871809840202332,1.0,0.0,3.0,1.0,0.0
17930100,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.868569016456604,0.5681177973747253,0.5153200626373291,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8896547555923462,0.6116251945495605,0.5823774933815002,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7789996862411499,0.4050290584564209,0.2873430848121643,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7752726674079895,0.3991019427776336,0.3835854232311249,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6369379162788391,0.217557817697525,1.0096837282180786,285.01300048828125,284.95001220703125,303.520263671875,293.86590576171875,299.96563720703125,297.1981506347656,285.013427734375,1.0,0.6674282550811768,0.4937021136283874,0.6499999761581421,1.0,1.0,-3.336366415023804,1.4586256742477417,1.877740740776062,0.7057207822799683,0.9286800622940063,0.9286800622940063,0.0,254.0524444580078,235.0,66298.1640625,0.0,3559.9326171875,1.0,278.4994201660156,282.8886413574219,296.836669921875,301.03399658203125,293.1499938964844,293.1499938964844,278.54998779296875,34194.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318201541900636,1.0,0.0,0.0,3.6065640449523926,3.606587171554565,8.679217557983065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.6689453125,0.0,1472.0316162109375,1895.4371337890625,0.0,3697.813232421875,0.8958880305290222,1.0,0.0,3.0,1.0,0.0
17930160,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8730160593986511,0.5673638582229614,0.5144526362419128,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8953745365142822,0.6129858493804932,0.5834213495254517,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7837489247322083,0.4056797325611114,0.2876108884811401,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7798258662223816,0.3995088636875152,0.3837201297283172,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6401892304420471,0.2176323682069778,1.0087854862213137,284.9936218261719,284.95001220703125,303.5299987792969,293.8532409667969,299.97198486328125,297.2019348144531,284.9921569824219,1.0,0.6642584204673767,0.4920322597026825,0.6499999761581421,1.0,1.0,-3.3359804153442383,1.4584529399871826,1.8775275945663448,0.7055981159210205,0.9338410496711732,0.9338410496711732,0.0,248.0135803222656,223.0,66385.984375,0.0,3524.643798828125,1.0,278.54248046875,282.8724365234375,296.83477783203125,301.0773010253906,293.1499938964844,293.1499938964844,278.25,33697.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303151965141296,1.0,0.0,0.0,3.665919780731201,3.6659436225891113,8.967248845692666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.4521484375,0.0,1533.6519775390625,1895.4371337890625,0.0,3684.030029296875,0.9069878458976746,1.0,0.0,3.0,1.0,0.0
17930220,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8812408447265625,0.5644583106040955,0.5117206573486328,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9063721299171448,0.6146392822265625,0.5847628116607666,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7928009629249573,0.4061764180660248,0.2877612709999084,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7885405421257019,0.399603933095932,0.3835348784923553,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6464831829071045,0.2173709273338318,1.0060107707977295,284.906982421875,284.95001220703125,303.5493469238281,293.8285217285156,299.97900390625,297.1999206542969,284.9078063964844,1.0,0.6576626896858215,0.4886925518512726,0.6499999761581421,1.0,1.0,-3.330937147140503,1.4561148881912231,1.8748221397399905,0.7044582962989807,0.8496727347373962,0.8496727347373962,0.0,236.60557556152344,211.0,66707.9609375,0.0,3448.03466796875,1.0,278.2577819824219,282.76812744140625,296.84527587890625,301.1822204589844,293.1499938964844,293.1499938964844,278.54998779296875,38790.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371907114982604,1.0,0.0,0.0,3.5345664024353027,3.534590005874634,8.336151609000808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.5849609375,0.0,1428.7127685546875,1895.4371337890625,0.0,3746.86962890625,0.8821247220039368,1.0,0.0,3.0,1.0,0.0
17930280,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8812408447265625,0.5644583106040955,0.5117206573486328,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9063721299171448,0.6146392822265625,0.5847628116607666,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7928009629249573,0.4061764180660248,0.2877612709999084,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7885405421257019,0.399603933095932,0.3835348784923553,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6464831829071045,0.2173709273338318,1.0060107707977295,284.906982421875,284.95001220703125,303.5493469238281,293.8285217285156,299.97900390625,297.1999206542969,284.9078063964844,1.0,0.6576626896858215,0.4886925518512726,0.6499999761581421,1.0,1.0,-3.330937147140503,1.4561148881912231,1.8748221397399905,0.7044582962989807,0.8496727347373962,0.8496727347373962,0.0,236.60557556152344,211.0,66707.9609375,0.0,3448.03466796875,1.0,278.2577819824219,282.76812744140625,296.84527587890625,301.1822204589844,293.1499938964844,293.1499938964844,278.54998779296875,38790.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371907114982604,1.0,0.0,0.0,3.5345664024353027,3.534590005874634,8.336151609000808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.5849609375,0.0,1428.7127685546875,1895.4371337890625,0.0,3746.86962890625,0.8821247220039368,1.0,0.0,3.0,1.0,0.0
17930340,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8915135860443115,0.5629744529724121,0.5096651315689087,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.920407235622406,0.6172679662704468,0.5865217447280884,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8035847544670105,0.407519519329071,0.288190096616745,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.798917293548584,0.4003698825836181,0.3836088180541992,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6541945338249207,0.2175058722496032,1.0038132667541504,284.9933166503906,284.95001220703125,303.5685119628906,293.8047180175781,299.9909362792969,297.2063903808594,284.9924011230469,1.0,0.6510233283042908,0.4853528141975403,0.6499999761581421,1.0,1.0,-3.3285343647003174,1.455024242401123,1.8735101222991943,0.7037805318832397,0.928942322731018,0.928942322731018,0.0,224.5103302001953,199.0,66009.046875,0.0,3373.7880859375,1.0,278.5415344238281,282.8724060058594,296.7868347167969,301.00396728515625,293.1499938964844,293.1499938964844,278.25,33737.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930241882801056,1.0,0.0,0.0,3.6437175273895264,3.6437411308288574,8.858959859026072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.35546875,0.0,1509.2874755859375,1895.4371337890625,0.0,3683.358154296875,0.9022414088249208,1.0,0.0,3.0,1.0,0.0
17930400,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8915135860443115,0.5629744529724121,0.5096651315689087,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.920407235622406,0.6172679662704468,0.5865217447280884,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8035847544670105,0.407519519329071,0.288190096616745,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.798917293548584,0.4003698825836181,0.3836088180541992,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6541945338249207,0.2175058722496032,1.0038132667541504,284.9933166503906,284.95001220703125,303.5685119628906,293.8047180175781,299.9909362792969,297.2063903808594,284.9924011230469,1.0,0.6510233283042908,0.4853528141975403,0.6499999761581421,1.0,1.0,-3.3285343647003174,1.455024242401123,1.8735101222991943,0.7037805318832397,0.928942322731018,0.928942322731018,0.0,224.5103302001953,199.0,66009.046875,0.0,3373.7880859375,1.0,278.5415344238281,282.8724060058594,296.7868347167969,301.00396728515625,293.1499938964844,293.1499938964844,278.25,33737.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930241882801056,1.0,0.0,0.0,3.6437175273895264,3.6437411308288574,8.858959859026072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.35546875,0.0,1509.2874755859375,1895.4371337890625,0.0,3683.358154296875,0.9022414088249208,1.0,0.0,3.0,1.0,0.0
17930460,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9019328355789183,0.5602182745933533,0.5070375800132751,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9352883100509644,0.6189282536506653,0.5878492593765259,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.814286470413208,0.4081729650497436,0.2884359359741211,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8094701170921326,0.4005198180675506,0.3834580183029175,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6623795628547668,0.217316672205925,1.0013031959533691,284.9064025878906,284.95001220703125,303.5874938964844,293.7821350097656,299.997802734375,297.204345703125,284.9073181152344,1.0,0.6442856788635254,0.4819938540458679,0.6499999761581421,1.0,1.0,-3.324073553085327,1.4529565572738647,1.8711169958114624,0.7027685642242432,0.8452249765396118,0.8452249765396118,0.0,212.90419006347656,187.0,66353.2734375,0.0,3297.763427734375,1.0,278.25830078125,282.7673034667969,296.7987365722656,301.1121520996094,293.1499938964844,293.1499938964844,278.54998779296875,38727.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370714426040648,1.0,0.0,0.0,3.516223430633545,3.5162465572357178,8.249853635788895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.3369140625,0.0,1409.0283203125,1895.4371337890625,0.0,3745.78271484375,0.877868115901947,1.0,0.0,3.0,1.0,0.0
17930520,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9019328355789183,0.5602182745933533,0.5070375800132751,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9352883100509644,0.6189282536506653,0.5878492593765259,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.814286470413208,0.4081729650497436,0.2884359359741211,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8094701170921326,0.4005198180675506,0.3834580183029175,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6623795628547668,0.217316672205925,1.0013031959533691,284.9064025878906,284.95001220703125,303.5874938964844,293.7821350097656,299.997802734375,297.204345703125,284.9073181152344,1.0,0.6442856788635254,0.4819938540458679,0.6499999761581421,1.0,1.0,-3.324073553085327,1.4529565572738647,1.8711169958114624,0.7027685642242432,0.8452249765396118,0.8452249765396118,0.0,212.90419006347656,187.0,66353.2734375,0.0,3297.763427734375,1.0,278.25830078125,282.7673034667969,296.7987365722656,301.1121520996094,293.1499938964844,293.1499938964844,278.54998779296875,38727.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370714426040648,1.0,0.0,0.0,3.516223430633545,3.5162465572357178,8.249853635788895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.3369140625,0.0,1409.0283203125,1895.4371337890625,0.0,3745.78271484375,0.877868115901947,1.0,0.0,3.0,1.0,0.0
17930580,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9155436754226683,0.5588492751121521,0.5050905346870422,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9523676037788392,0.6215511560440063,0.5896041393280029,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8263517618179321,0.4096566438674927,0.2889640033245086,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8212792873382568,0.4013305008411407,0.3835737705230713,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6724042892456055,0.217511773109436,0.9993724822998048,284.9931335449219,284.95001220703125,303.6062927246094,293.760986328125,300.0095520019531,297.21075439453125,284.99224853515625,1.0,0.6375554800033569,0.4786348938941955,0.6499999761581421,1.0,1.0,-3.322287082672119,1.452150583267212,1.8701366186141968,0.7022359371185303,0.9249072074890136,0.9249072074890136,0.0,200.7033843994141,175.0,65684.046875,0.0,3224.5537109375,1.0,278.5413818359375,282.8717346191406,296.7428894042969,300.9377746582031,293.1499938964844,293.1499938964844,278.25,33697.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300891757011414,1.0,0.0,0.0,3.626174926757813,3.626198291778565,8.773862418820499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.275390625,0.0,1489.708740234375,1895.4371337890625,0.0,3681.958740234375,0.8982821702957153,1.0,0.0,3.0,1.0,0.0
17930640,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9155436754226683,0.5588492751121521,0.5050905346870422,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9523676037788392,0.6215511560440063,0.5896041393280029,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8263517618179321,0.4096566438674927,0.2889640033245086,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8212792873382568,0.4013305008411407,0.3835737705230713,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6724042892456055,0.217511773109436,0.9993724822998048,284.9931335449219,284.95001220703125,303.6062927246094,293.760986328125,300.0095520019531,297.21075439453125,284.99224853515625,1.0,0.6375554800033569,0.4786348938941955,0.6499999761581421,1.0,1.0,-3.322287082672119,1.452150583267212,1.8701366186141968,0.7022359371185303,0.9249072074890136,0.9249072074890136,0.0,200.7033843994141,175.0,65684.046875,0.0,3224.5537109375,1.0,278.5413818359375,282.8717346191406,296.7428894042969,300.9377746582031,293.1499938964844,293.1499938964844,278.25,33697.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300891757011414,1.0,0.0,0.0,3.626174926757813,3.626198291778565,8.773862418820499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.275390625,0.0,1489.708740234375,1895.4371337890625,0.0,3681.958740234375,0.8982821702957153,1.0,0.0,3.0,1.0,0.0
17930700,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9232086539268494,0.5575544238090515,0.5040411949157715,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9609190225601196,0.6224151253700256,0.5904384851455688,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8326999545097351,0.4100819528102875,0.2892321646213531,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.827401876449585,0.4014656245708465,0.3836374878883362,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6778656244277954,0.2174792736768722,0.9985687732696532,284.87255859375,284.95001220703125,303.6156311035156,293.7510070800781,300.0132141113281,297.2101745605469,284.8720703125,1.0,0.6342178583145142,0.4769554138183594,0.6499999761581421,1.0,1.0,-3.321467399597168,1.4517639875411987,1.86970329284668,0.702086865901947,0.8387346267700195,0.8387346267700195,0.0,194.7169952392578,175.0,66375.671875,0.0,3188.7783203125,1.0,278.2984313964844,282.73638916015625,296.7806396484375,301.136962890625,293.1499938964844,293.1499938964844,278.25,38413.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935662567615509,1.0,0.0,0.0,3.576190948486328,3.5762147903442383,8.533647815056611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.2666015625,0.0,1470.2874755859375,1895.4371337890625,0.0,3732.93310546875,0.8882389068603516,1.0,0.0,3.0,1.0,0.0
17930760,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9305026531219482,0.5562309622764587,0.5025777220726013,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9687215089797974,0.6232065558433533,0.5909227132797241,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.838805615901947,0.4104518592357635,0.2893045246601105,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8332517147064209,0.4015302062034607,0.3834647536277771,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6831006407737732,0.2173826247453689,0.9971124529838562,284.9095458984375,284.95001220703125,303.6249084472656,293.74151611328125,300.0162658691406,297.2086486816406,284.9102478027344,1.0,0.630750834941864,0.4752820134162903,0.6499999761581421,1.0,1.0,-3.3184187412261963,1.4503568410873413,1.868061900138855,0.7013593912124634,0.8440080285072327,0.8440080285072327,0.0,189.0427703857422,163.0,66040.515625,0.0,3149.8681640625,1.0,278.25830078125,282.76959228515625,296.7581481933594,301.049560546875,293.1499938964844,293.1499938964844,278.54998779296875,38676.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369083642959596,1.0,0.0,0.0,3.4987502098083496,3.4987733364105225,8.16806505099521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.328125,0.0,1390.5142822265625,1895.4371337890625,0.0,3744.296142578125,0.8740946054458618,1.0,0.0,3.0,1.0,0.0
17930820,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9488546252250672,0.5549710988998413,0.5007309913635254,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.98590350151062,0.6258155107498169,0.5926645994186401,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8542163372039795,0.4120678603649139,0.2899250388145447,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8479031324386597,0.4023827910423279,0.3836199343204498,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.696148157119751,0.2176287323236465,0.9954128861427308,284.992919921875,284.95001220703125,303.6433410644531,293.7239685058594,300.02783203125,297.2149353027344,284.9920654296875,1.0,0.623966634273529,0.4719352424144745,0.6499999761581421,1.0,1.0,-3.317173719406128,1.4498014450073242,1.8673723936080933,0.7009514570236206,0.9217097759246826,0.9217097759246826,0.0,176.81591796875,151.0,65413.4765625,0.0,3077.89794921875,1.0,278.541259765625,282.8707275390625,296.70562744140625,300.8815002441406,293.1499938964844,293.1499938964844,278.25,33655.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298647046089172,1.0,0.0,0.0,3.611931562423706,3.611954927444458,8.705071650183527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.046875,0.0,1473.864990234375,1895.4371337890625,0.0,3679.901123046875,0.8950412273406982,1.0,0.0,3.0,1.0,0.0
17930880,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9488546252250672,0.5549710988998413,0.5007309913635254,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.98590350151062,0.6258155107498169,0.5926645994186401,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8542163372039795,0.4120678603649139,0.2899250388145447,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8479031324386597,0.4023827910423279,0.3836199343204498,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.696148157119751,0.2176287323236465,0.9954128861427308,284.992919921875,284.95001220703125,303.6433410644531,293.7239685058594,300.02783203125,297.2149353027344,284.9920654296875,1.0,0.623966634273529,0.4719352424144745,0.6499999761581421,1.0,1.0,-3.317173719406128,1.4498014450073242,1.8673723936080933,0.7009514570236206,0.9217097759246826,0.9217097759246826,0.0,176.81591796875,151.0,65413.4765625,0.0,3077.89794921875,1.0,278.541259765625,282.8707275390625,296.70562744140625,300.8815002441406,293.1499938964844,293.1499938964844,278.25,33655.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298647046089172,1.0,0.0,0.0,3.611931562423706,3.611954927444458,8.705071650183527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.046875,0.0,1473.864990234375,1895.4371337890625,0.0,3679.901123046875,0.8950412273406982,1.0,0.0,3.0,1.0,0.0
17930940,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.966103971004486,0.5524600148200989,0.4983335137367248,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6275105476379395,0.592006266117096,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8705606460571289,0.412998229265213,0.2903717160224914,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.863418459892273,0.4026087820529938,0.3835600018501282,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7094836235046387,0.2175448685884475,0.9934535026550292,284.9103088378906,284.95001220703125,303.6615600585937,293.7085876464844,300.03424072265625,297.2127990722656,284.91046142578125,1.0,0.6170049905776978,0.4685884416103363,0.6499999761581421,1.0,1.0,-3.3117921352386475,1.4472736120224,1.864518404006958,0.6999158263206482,0.8418876528739929,0.8418876528739929,0.0,165.52513122558594,154.0,65774.265625,0.0,3002.156982421875,1.0,278.2581787109375,282.7691955566406,296.7250671386719,300.99835205078125,293.1499938964844,293.1499938964844,278.54998779296875,38616.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366629719734192,1.0,0.0,0.0,3.485487699508667,3.48551082611084,8.106258064799476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.509765625,0.0,1376.418701171875,1895.4371337890625,0.0,3742.05859375,0.8711386322975159,1.0,0.0,3.0,1.0,0.0
17931000,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.966103971004486,0.5524600148200989,0.4983335137367248,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6275105476379395,0.592006266117096,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8705606460571289,0.412998229265213,0.2903717160224914,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.863418459892273,0.4026087820529938,0.3835600018501282,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7094836235046387,0.2175448685884475,0.9934535026550292,284.9103088378906,284.95001220703125,303.6615600585937,293.7085876464844,300.03424072265625,297.2127990722656,284.91046142578125,1.0,0.6170049905776978,0.4685884416103363,0.6499999761581421,1.0,1.0,-3.3117921352386475,1.4472736120224,1.864518404006958,0.6999158263206482,0.8418876528739929,0.8418876528739929,0.0,165.52513122558594,154.0,65774.265625,0.0,3002.156982421875,1.0,278.2581787109375,282.7691955566406,296.7250671386719,300.99835205078125,293.1499938964844,293.1499938964844,278.54998779296875,38616.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366629719734192,1.0,0.0,0.0,3.485487699508667,3.48551082611084,8.106258064799476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.509765625,0.0,1376.418701171875,1895.4371337890625,0.0,3742.05859375,0.8711386322975159,1.0,0.0,3.0,1.0,0.0
17931060,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9707628488540648,0.5511561632156372,0.496820867061615,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.6316258907318115,0.5821289420127869,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8767109513282776,0.4146569371223449,0.2913025915622711,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8688642382621765,0.4033816158771515,0.3840206563472748,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7137024998664856,0.2177566289901733,0.9933671355247498,284.9859313964844,284.95001220703125,303.6796264648437,293.6956481933594,300.04864501953125,297.2254333496094,284.98492431640625,1.0,0.6134149432182312,0.4652839004993438,0.6499999761581421,1.0,1.0,-3.298020124435425,1.440943956375122,1.8570762872695925,0.6964567303657532,0.9115121364593506,0.9115121364593506,0.0,161.658935546875,157.0,64953.3359375,0.0,2952.2099609375,1.0,278.5411071777344,282.8674011230469,296.6748046875,300.8240051269531,293.1499938964844,293.1499938964844,278.25,33926.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291551113128662,1.0,0.0,0.0,3.589125633239746,3.58914852142334,8.59548947573785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.3515625,0.0,1451.2342529296875,1895.4371337890625,0.0,3673.394287109375,0.8900821805000305,1.0,0.0,3.0,1.0,0.0
17931120,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9707628488540648,0.5511561632156372,0.496820867061615,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.6316258907318115,0.5821289420127869,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8767109513282776,0.4146569371223449,0.2913025915622711,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8688642382621765,0.4033816158771515,0.3840206563472748,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7137024998664856,0.2177566289901733,0.9933671355247498,284.9859313964844,284.95001220703125,303.6796264648437,293.6956481933594,300.04864501953125,297.2254333496094,284.98492431640625,1.0,0.6134149432182312,0.4652839004993438,0.6499999761581421,1.0,1.0,-3.298020124435425,1.440943956375122,1.8570762872695925,0.6964567303657532,0.9115121364593506,0.9115121364593506,0.0,161.658935546875,157.0,64953.3359375,0.0,2952.2099609375,1.0,278.5411071777344,282.8674011230469,296.6748046875,300.8240051269531,293.1499938964844,293.1499938964844,278.25,33926.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291551113128662,1.0,0.0,0.0,3.589125633239746,3.58914852142334,8.59548947573785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.3515625,0.0,1451.2342529296875,1895.4371337890625,0.0,3673.394287109375,0.8900821805000305,1.0,0.0,3.0,1.0,0.0
17931180,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9717231392860411,0.5486817955970764,0.4947851598262787,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.6355128884315491,0.577966034412384,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.879631757736206,0.415654718875885,0.2920663058757782,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8711591958999634,0.4035637080669403,0.3842822015285492,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7153266072273254,0.2176644504070282,0.9931246042251588,284.9115905761719,284.95001220703125,303.697509765625,293.68536376953125,300.0605163574219,297.23309326171875,284.91180419921875,1.0,0.6120063066482544,0.4619793891906738,0.6499999761581421,1.0,1.0,-3.2929728031158447,1.4386353492736816,1.854337453842163,0.6951207518577576,0.8357356786727905,0.8357356786727905,0.0,160.14048767089844,160.0,65278.97265625,0.0,2931.585205078125,1.0,278.25860595703125,282.7745361328125,296.6980285644531,300.9366455078125,293.1499938964844,293.1499938964844,278.54998779296875,38657.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351388216018676,1.0,0.0,0.0,3.4552786350250244,3.455301284790039,7.966351063259935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.5458984375,0.0,1345.950927734375,1895.4371337890625,0.0,3728.152099609375,0.864410936832428,1.0,0.0,3.0,1.0,0.0
17931240,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9717231392860411,0.5486817955970764,0.4947851598262787,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.6355128884315491,0.577966034412384,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.879631757736206,0.415654718875885,0.2920663058757782,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8711591958999634,0.4035637080669403,0.3842822015285492,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7153266072273254,0.2176644504070282,0.9931246042251588,284.9115905761719,284.95001220703125,303.697509765625,293.68536376953125,300.0605163574219,297.23309326171875,284.91180419921875,1.0,0.6120063066482544,0.4619793891906738,0.6499999761581421,1.0,1.0,-3.2929728031158447,1.4386353492736816,1.854337453842163,0.6951207518577576,0.8357356786727905,0.8357356786727905,0.0,160.14048767089844,160.0,65278.97265625,0.0,2931.585205078125,1.0,278.25860595703125,282.7745361328125,296.6980285644531,300.9366455078125,293.1499938964844,293.1499938964844,278.54998779296875,38657.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351388216018676,1.0,0.0,0.0,3.4552786350250244,3.455301284790039,7.966351063259935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.5458984375,0.0,1345.950927734375,1895.4371337890625,0.0,3728.152099609375,0.864410936832428,1.0,0.0,3.0,1.0,0.0
17931300,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9714152216911316,0.5480608940124512,0.4939356744289398,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6376762390136719,0.5775434970855713,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8803108334541321,0.4165103733539581,0.2925153970718384,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8715126514434814,0.4039289951324463,0.3844645619392395,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7154915928840637,0.2177585810422897,0.9931021928787231,285.0150756835937,284.95001220703125,303.70635986328125,293.6813049316406,300.0678405761719,297.2392272949219,285.01513671875,1.0,0.6118542551994324,0.4603271186351776,0.6499999761581421,1.0,1.0,-3.2921700477600098,1.4382777214050293,1.853892207145691,0.6948528289794922,0.90944904088974,0.90944904088974,0.0,159.97021484375,160.0,64594.55078125,0.0,2928.923095703125,1.0,278.4969787597656,282.8914794921875,296.6482849121094,300.7279663085937,293.1499938964844,293.1499938964844,278.54998779296875,33871.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293233156204224,1.0,0.0,0.0,3.510395050048828,3.510417222976685,8.222526162171562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.638671875,0.0,1368.0107421875,1895.4371337890625,0.0,3674.93701171875,0.8742454648017883,1.0,0.0,3.0,1.0,0.0
