time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931360,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9712290167808532,0.5474944114685059,0.4934738278388977,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.6398261189460754,0.5773473978042603,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8810787796974182,0.4174418151378631,0.2931658625602722,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8719256520271301,0.4043650329113006,0.3848753571510315,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7157214879989624,0.2179138213396072,0.993747353553772,284.9930725097656,284.95001220703125,303.7151794433594,293.6780090332031,300.0752868652344,297.2455444335937,284.9917907714844,1.0,0.6120554804801941,0.4587591290473938,0.6499999761581421,1.0,1.0,-3.2934277057647705,1.4388684034347534,1.854559302330017,0.6950976848602295,0.912866473197937,0.912866473197937,0.0,159.96034240722656,163.0,64756.53515625,0.0,2931.549072265625,1.0,278.5415954589844,282.8729858398437,296.6566162109375,300.7855834960937,293.1499938964844,293.1499938964844,278.25,33477.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275619387626648,1.0,0.0,0.0,3.5744857788085938,3.5745086669921875,8.525511816515063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.3974609375,0.0,1432.2803955078125,1895.4371337890625,0.0,3658.77392578125,0.8862805366516113,1.0,0.0,3.0,1.0,0.0
17931420,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9684032797813416,0.5450846552848816,0.4915984869003296,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.6427009105682373,0.5803223848342896,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8804523348808289,0.4185212254524231,0.2940617203712463,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8706902861595154,0.4045417904853821,0.385231465101242,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7145659923553467,0.2178084850311279,0.9939311146736144,284.9161071777344,284.95001220703125,303.7326965332031,293.673828125,300.0834350585937,297.24615478515625,284.9161682128906,1.0,0.6130821704864502,0.4556231498718261,0.6499999761581421,1.0,1.0,-3.2964766025543213,1.4402847290039062,1.856191873550415,0.6957795023918152,0.8393620848655701,0.8393620848655701,0.0,161.01023864746094,166.0,65299.51953125,0.0,2943.95751953125,1.0,278.2590026855469,282.7749328613281,296.68963623046875,300.9241027832031,293.1499938964844,293.1499938964844,278.54998779296875,38190.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343097805976868,1.0,0.0,0.0,3.456766128540039,3.4567887783050537,7.973211495482246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.5908203125,0.0,1344.1441650390625,1895.4371337890625,0.0,3720.58056640625,0.8643905520439148,1.0,0.0,3.0,1.0,0.0
17931480,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9684032797813416,0.5450846552848816,0.4915984869003296,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.6427009105682373,0.5803223848342896,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8804523348808289,0.4185212254524231,0.2940617203712463,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8706902861595154,0.4045417904853821,0.385231465101242,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7145659923553467,0.2178084850311279,0.9939311146736144,284.9161071777344,284.95001220703125,303.7326965332031,293.673828125,300.0834350585937,297.24615478515625,284.9161682128906,1.0,0.6130821704864502,0.4556231498718261,0.6499999761581421,1.0,1.0,-3.2964766025543213,1.4402847290039062,1.856191873550415,0.6957795023918152,0.8393620848655701,0.8393620848655701,0.0,161.01023864746094,166.0,65299.51953125,0.0,2943.95751953125,1.0,278.2590026855469,282.7749328613281,296.68963623046875,300.9241027832031,293.1499938964844,293.1499938964844,278.54998779296875,38190.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343097805976868,1.0,0.0,0.0,3.456766128540039,3.4567887783050537,7.973211495482246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.5908203125,0.0,1344.1441650390625,1895.4371337890625,0.0,3720.58056640625,0.8643905520439148,1.0,0.0,3.0,1.0,0.0
17931540,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.965428590774536,0.5439320802688599,0.4903815686702728,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.6457681655883789,0.584259033203125,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8796401023864746,0.420376718044281,0.2952545881271362,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8691989779472351,0.4053262174129486,0.3858690559864044,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7131466269493103,0.218014195561409,0.9946589469909668,284.99786376953125,284.95001220703125,303.75,293.67303466796875,300.0941162109375,297.2510681152344,284.9971008300781,1.0,0.6147892475128174,0.4524871706962585,0.6499999761581421,1.0,1.0,-3.302817821502685,1.4432322978973389,1.859585404396057,0.6971842050552368,0.9194513559341432,0.9194513559341432,0.0,162.50372314453125,169.0,64900.45703125,0.0,2965.94921875,1.0,278.5409545898437,282.8727111816406,296.65533447265625,300.7897033691406,293.1499938964844,293.1499938964844,278.25,33298.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274240732192992,1.0,0.0,0.0,3.581842422485352,3.5818653106689453,8.560639912502666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.2861328125,0.0,1438.814453125,1895.4371337890625,0.0,3657.507568359375,0.8880447149276733,1.0,0.0,3.0,1.0,0.0
17931600,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.965428590774536,0.5439320802688599,0.4903815686702728,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.6457681655883789,0.584259033203125,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8796401023864746,0.420376718044281,0.2952545881271362,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8691989779472351,0.4053262174129486,0.3858690559864044,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7131466269493103,0.218014195561409,0.9946589469909668,284.99786376953125,284.95001220703125,303.75,293.67303466796875,300.0941162109375,297.2510681152344,284.9971008300781,1.0,0.6147892475128174,0.4524871706962585,0.6499999761581421,1.0,1.0,-3.302817821502685,1.4432322978973389,1.859585404396057,0.6971842050552368,0.9194513559341432,0.9194513559341432,0.0,162.50372314453125,169.0,64900.45703125,0.0,2965.94921875,1.0,278.5409545898437,282.8727111816406,296.65533447265625,300.7897033691406,293.1499938964844,293.1499938964844,278.25,33298.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274240732192992,1.0,0.0,0.0,3.581842422485352,3.5818653106689453,8.560639912502666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.2861328125,0.0,1438.814453125,1895.4371337890625,0.0,3657.507568359375,0.8880447149276733,1.0,0.0,3.0,1.0,0.0
17931660,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9678829908370972,0.5454332232475281,0.4912295043468475,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.6526498198509216,0.5808320641517639,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8846135139465332,0.4256698489189148,0.2984165549278259,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8735086917877197,0.4097513258457184,0.3892873227596283,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7181240320205688,0.2224477976560592,1.0102148056030271,284.9266052246094,284.95001220703125,303.7671813964844,293.6742248535156,300.1244506835937,297.2894287109375,284.9270935058594,1.0,0.6179692149162292,0.4490299522876739,0.6499999761581421,1.0,1.0,-3.3263139724731445,1.4541305303573608,1.872183442115784,0.7024970054626465,0.8546727299690247,0.8546727299690247,0.0,162.43821716308594,172.0,65979.84375,0.0,3016.328125,1.0,278.2587890625,282.77130126953125,296.6958312988281,300.96160888671875,293.1499938964844,293.1499938964844,278.54998779296875,37399.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351561665534972,1.0,0.0,0.0,3.495501518249512,3.4955241680145264,8.152902637448278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.4697265625,0.0,1378.005859375,1895.4371337890625,0.0,3728.310791015625,0.872382640838623,1.0,0.0,3.0,1.0,0.0
17931720,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9678829908370972,0.5454332232475281,0.4912295043468475,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.6526498198509216,0.5808320641517639,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8846135139465332,0.4256698489189148,0.2984165549278259,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8735086917877197,0.4097513258457184,0.3892873227596283,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7181240320205688,0.2224477976560592,1.0102148056030271,284.9266052246094,284.95001220703125,303.7671813964844,293.6742248535156,300.1244506835937,297.2894287109375,284.9270935058594,1.0,0.6179692149162292,0.4490299522876739,0.6499999761581421,1.0,1.0,-3.3263139724731445,1.4541305303573608,1.872183442115784,0.7024970054626465,0.8546727299690247,0.8546727299690247,0.0,162.43821716308594,172.0,65979.84375,0.0,3016.328125,1.0,278.2587890625,282.77130126953125,296.6958312988281,300.96160888671875,293.1499938964844,293.1499938964844,278.54998779296875,37399.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351561665534972,1.0,0.0,0.0,3.495501518249512,3.4955241680145264,8.152902637448278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.4697265625,0.0,1378.005859375,1895.4371337890625,0.0,3728.310791015625,0.872382640838623,1.0,0.0,3.0,1.0,0.0
17931780,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9683427810668944,0.5461814999580383,0.4919650256633758,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.6593977808952332,0.580865204334259,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8876392841339111,0.4298368990421295,0.3014271259307861,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8758962750434875,0.4129246473312378,0.3924655318260193,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7214469909667969,0.2255165576934814,1.0251367092132568,285.01861572265625,284.95001220703125,303.78424072265625,293.6757202148437,300.1492004394531,297.3179626464844,285.01776123046875,1.0,0.6221199631690979,0.4455727040767669,0.6499999761581421,1.0,1.0,-3.3526270389556885,1.4662840366363523,1.886343002319336,0.7086871266365051,0.9525011777877808,0.9525011777877808,0.0,163.5959014892578,175.0,66046.0625,0.0,3080.515869140625,1.0,278.5414123535156,282.87017822265625,296.6683044433594,300.8662109375,293.1499938964844,293.1499938964844,278.25,32463.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303886294364928,1.0,0.0,0.0,3.648180961608887,3.648204326629639,8.880676318767655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.1181640625,0.0,1504.701416015625,1895.4371337890625,0.0,3684.70263671875,0.902398407459259,1.0,0.0,3.0,1.0,0.0
17931840,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9683427810668944,0.5461814999580383,0.4919650256633758,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.6593977808952332,0.580865204334259,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8876392841339111,0.4298368990421295,0.3014271259307861,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8758962750434875,0.4129246473312378,0.3924655318260193,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7214469909667969,0.2255165576934814,1.0251367092132568,285.01861572265625,284.95001220703125,303.78424072265625,293.6757202148437,300.1492004394531,297.3179626464844,285.01776123046875,1.0,0.6221199631690979,0.4455727040767669,0.6499999761581421,1.0,1.0,-3.3526270389556885,1.4662840366363523,1.886343002319336,0.7086871266365051,0.9525011777877808,0.9525011777877808,0.0,163.5959014892578,175.0,66046.0625,0.0,3080.515869140625,1.0,278.5414123535156,282.87017822265625,296.6683044433594,300.8662109375,293.1499938964844,293.1499938964844,278.25,32463.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303886294364928,1.0,0.0,0.0,3.648180961608887,3.648204326629639,8.880676318767655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.1181640625,0.0,1504.701416015625,1895.4371337890625,0.0,3684.70263671875,0.902398407459259,1.0,0.0,3.0,1.0,0.0
17931900,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9671991467475892,0.5456284880638123,0.4919011294841766,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.6618494391441345,0.5828677415847778,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8878034353256226,0.4312179982662201,0.3026296198368072,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8757609724998474,0.4138475358486175,0.3936389684677124,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7218863368034363,0.2264977395534515,1.030672311782837,284.8912353515625,284.95001220703125,303.7927551269531,293.6766052246094,300.1562805175781,297.3231201171875,284.8893127441406,1.0,0.6243091821670532,0.4438441097736358,0.6499999761581421,1.0,1.0,-3.3644778728485107,1.4717504978179932,1.892727255821228,0.7114971876144409,0.8696314096450806,0.8696314096450806,0.0,164.74061584472656,175.0,67209.5625,0.0,3113.295654296875,1.0,278.2974853515625,282.72137451171875,296.71893310546875,301.1065979003906,293.1499938964844,293.1499938964844,278.25,36473.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373390078544616,1.0,0.0,0.0,3.636027812957764,3.636051654815674,8.821606343190069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.716796875,0.0,1521.2069091796875,1895.4371337890625,0.0,3748.22119140625,0.900468111038208,1.0,0.0,3.0,1.0,0.0
17931960,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9648545384407043,0.5448577404022217,0.4912587106227875,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.6637438535690308,0.5863370299339294,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.886863112449646,0.4323610663414001,0.3034901916980743,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8745536208152771,0.4145022332668304,0.3943703174591064,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7213844656944275,0.2272033989429474,1.0345077514648438,284.9183349609375,284.95001220703125,303.8012084960937,293.67755126953125,300.1607360839844,297.3235778808594,284.91973876953125,1.0,0.6264407634735107,0.4417940378189087,0.6499999761581421,1.0,1.0,-3.3744070529937744,1.4763338565826416,1.8980731964111328,0.7138234972953796,0.8718787431716919,0.8718787431716919,0.0,166.26202392578125,178.0,67205.578125,0.0,3144.16259765625,1.0,278.2577514648437,282.7426147460937,296.70849609375,301.05694580078125,293.1499938964844,293.1499938964844,278.54998779296875,37434.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940112054347992,1.0,0.0,0.0,3.581021785736084,3.581045389175415,8.55671771660127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.298828125,0.0,1468.3031005859375,1895.4371337890625,0.0,3773.4638671875,0.8912945985794067,1.0,0.0,3.0,1.0,0.0
17932020,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9609751105308532,0.5446555614471436,0.490876168012619,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6677648425102234,0.5928122997283936,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8855680823326111,0.4354091584682464,0.3055340945720672,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8725832104682922,0.4163631796836853,0.3960700035095215,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7204431891441345,0.2287211120128631,1.041595458984375,285.0162658691406,284.95001220703125,303.818115234375,293.6797180175781,300.1719055175781,297.32861328125,285.01483154296875,1.0,0.630720317363739,0.4376938939094543,0.6499999761581421,1.0,1.0,-3.394758462905884,1.4857423305511477,1.9090162515640257,0.7184833288192749,0.970855951309204,0.970855951309204,0.0,169.19590759277344,181.0,67061.5625,0.0,3206.8876953125,1.0,278.5428466796875,282.84991455078125,296.67266845703125,300.9396667480469,293.1499938964844,293.1499938964844,278.25,32682.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354171752929688,1.0,0.0,0.0,3.723444700241089,3.723468780517578,9.25088045278244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.4541015625,0.0,1591.1036376953125,1895.4371337890625,0.0,3730.69287109375,0.9192426800727844,1.0,0.0,3.0,1.0,0.0
17932080,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9609751105308532,0.5446555614471436,0.490876168012619,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6677648425102234,0.5928122997283936,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8855680823326111,0.4354091584682464,0.3055340945720672,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8725832104682922,0.4163631796836853,0.3960700035095215,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7204431891441345,0.2287211120128631,1.041595458984375,285.0162658691406,284.95001220703125,303.818115234375,293.6797180175781,300.1719055175781,297.32861328125,285.01483154296875,1.0,0.630720317363739,0.4376938939094543,0.6499999761581421,1.0,1.0,-3.394758462905884,1.4857423305511477,1.9090162515640257,0.7184833288192749,0.970855951309204,0.970855951309204,0.0,169.19590759277344,181.0,67061.5625,0.0,3206.8876953125,1.0,278.5428466796875,282.84991455078125,296.67266845703125,300.9396667480469,293.1499938964844,293.1499938964844,278.25,32682.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354171752929688,1.0,0.0,0.0,3.723444700241089,3.723468780517578,9.25088045278244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.4541015625,0.0,1591.1036376953125,1895.4371337890625,0.0,3730.69287109375,0.9192426800727844,1.0,0.0,3.0,1.0,0.0
17932140,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.955699861049652,0.5429631471633911,0.4898045063018799,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6700592637062073,0.600824773311615,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8831802606582642,0.4374701976776123,0.307226151227951,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8695784211158752,0.4173404574394226,0.3973265588283539,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7184935808181763,0.2295494377613067,1.046675443649292,284.910400390625,284.95001220703125,303.8349304199219,293.68218994140625,300.1752014160156,297.3199768066406,284.9119567871094,1.0,0.6348755955696106,0.43359375,0.6499999761581421,1.0,1.0,-3.4127676486968994,1.4940577745437622,1.9187098741531368,0.7226342558860779,0.8824348449707031,0.8824348449707031,0.0,172.54971313476562,184.0,68136.8671875,0.0,3267.376220703125,1.0,278.257080078125,282.7194519042969,296.71063232421875,301.1201477050781,293.1499938964844,293.1499938964844,278.54998779296875,37703.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445987343788148,1.0,0.0,0.0,3.648419618606568,3.648443937301636,8.88183819824917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.724609375,0.0,1544.148193359375,1895.4371337890625,0.0,3814.17529296875,0.9064465165138244,1.0,0.0,3.0,1.0,0.0
17932200,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.955699861049652,0.5429631471633911,0.4898045063018799,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6700592637062073,0.600824773311615,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8831802606582642,0.4374701976776123,0.307226151227951,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8695784211158752,0.4173404574394226,0.3973265588283539,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7184935808181763,0.2295494377613067,1.046675443649292,284.910400390625,284.95001220703125,303.8349304199219,293.68218994140625,300.1752014160156,297.3199768066406,284.9119567871094,1.0,0.6348755955696106,0.43359375,0.6499999761581421,1.0,1.0,-3.4127676486968994,1.4940577745437622,1.9187098741531368,0.7226342558860779,0.8824348449707031,0.8824348449707031,0.0,172.54971313476562,184.0,68136.8671875,0.0,3267.376220703125,1.0,278.257080078125,282.7194519042969,296.71063232421875,301.1201477050781,293.1499938964844,293.1499938964844,278.54998779296875,37703.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445987343788148,1.0,0.0,0.0,3.648419618606568,3.648443937301636,8.88183819824917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.724609375,0.0,1544.148193359375,1895.4371337890625,0.0,3814.17529296875,0.9064465165138244,1.0,0.0,3.0,1.0,0.0
17932260,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9511529803276062,0.542658805847168,0.4892865717411041,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6727597713470459,0.6081393957138062,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8813978433609009,0.4403736889362335,0.3091298341751098,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8670887351036072,0.4189546704292297,0.3987339437007904,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.716734766960144,0.2305993437767028,1.0513381958007812,285.0169677734375,284.95001220703125,303.8516845703125,293.6849975585937,300.18218994140625,297.3178405761719,285.0156555175781,1.0,0.6388979554176331,0.4294800460338592,0.6499999761581421,1.0,1.0,-3.430528402328491,1.5022777318954468,1.9282505512237549,0.7265875339508057,0.9852274060249328,0.9852274060249328,0.0,175.69461059570312,187.0,67845.1484375,0.0,3326.664306640625,1.0,278.54327392578125,282.83709716796875,296.6750793457031,300.9930114746094,293.1499938964844,293.1499938964844,278.25,32946.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393013119697572,1.0,0.0,0.0,3.7783689498901367,3.7783937454223633,9.525812743049756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.552734375,0.0,1657.080810546875,1895.4371337890625,0.0,3766.090087890625,0.9318496584892272,1.0,0.0,3.0,1.0,0.0
17932320,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9511529803276062,0.542658805847168,0.4892865717411041,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6727597713470459,0.6081393957138062,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8813978433609009,0.4403736889362335,0.3091298341751098,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8670887351036072,0.4189546704292297,0.3987339437007904,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.716734766960144,0.2305993437767028,1.0513381958007812,285.0169677734375,284.95001220703125,303.8516845703125,293.6849975585937,300.18218994140625,297.3178405761719,285.0156555175781,1.0,0.6388979554176331,0.4294800460338592,0.6499999761581421,1.0,1.0,-3.430528402328491,1.5022777318954468,1.9282505512237549,0.7265875339508057,0.9852274060249328,0.9852274060249328,0.0,175.69461059570312,187.0,67845.1484375,0.0,3326.664306640625,1.0,278.54327392578125,282.83709716796875,296.6750793457031,300.9930114746094,293.1499938964844,293.1499938964844,278.25,32946.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393013119697572,1.0,0.0,0.0,3.7783689498901367,3.7783937454223633,9.525812743049756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.552734375,0.0,1657.080810546875,1895.4371337890625,0.0,3766.090087890625,0.9318496584892272,1.0,0.0,3.0,1.0,0.0
17932380,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.945705771446228,0.5409187078475952,0.4881841838359833,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.6741342544555664,0.6162332892417908,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8790341019630432,0.4423780143260956,0.3107821941375732,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8640931248664856,0.4198061227798462,0.3998649418354034,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.714480459690094,0.2311514467000961,1.055051326751709,284.9059143066406,284.95001220703125,303.86834716796875,293.6881408691406,300.18328857421875,297.30548095703125,284.90771484375,1.0,0.6427996158599854,0.4253663420677185,0.6499999761581421,1.0,1.0,-3.4467556476593018,1.5097774267196655,1.936978220939636,0.7302353382110596,0.8921724557876587,0.8921724557876587,0.0,179.06382751464844,190.0,68907.0546875,0.0,3384.23828125,1.0,278.2564697265625,282.7023010253906,296.7144470214844,301.17352294921875,293.1499938964844,293.1499938964844,278.54998779296875,37879.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948005199432373,1.0,0.0,0.0,3.7029104232788086,3.702935218811035,9.14912845928484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.1953125,0.0,1607.098876953125,1895.4371337890625,0.0,3844.9736328125,0.9185884594917296,1.0,0.0,3.0,1.0,0.0
17932440,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.945705771446228,0.5409187078475952,0.4881841838359833,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.6741342544555664,0.6162332892417908,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8790341019630432,0.4423780143260956,0.3107821941375732,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8640931248664856,0.4198061227798462,0.3998649418354034,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.714480459690094,0.2311514467000961,1.055051326751709,284.9059143066406,284.95001220703125,303.86834716796875,293.6881408691406,300.18328857421875,297.30548095703125,284.90771484375,1.0,0.6427996158599854,0.4253663420677185,0.6499999761581421,1.0,1.0,-3.4467556476593018,1.5097774267196655,1.936978220939636,0.7302353382110596,0.8921724557876587,0.8921724557876587,0.0,179.06382751464844,190.0,68907.0546875,0.0,3384.23828125,1.0,278.2564697265625,282.7023010253906,296.7144470214844,301.17352294921875,293.1499938964844,293.1499938964844,278.54998779296875,37879.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948005199432373,1.0,0.0,0.0,3.7029104232788086,3.702935218811035,9.14912845928484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.1953125,0.0,1607.098876953125,1895.4371337890625,0.0,3844.9736328125,0.9185884594917296,1.0,0.0,3.0,1.0,0.0
17932500,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9430302977561952,0.5406827926635742,0.4876681864261627,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.6750728487968445,0.6202229857444763,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8778930306434631,0.4437601566314697,0.3116004467010498,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8626172542572021,0.4205116331577301,0.4003850221633911,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.713299036026001,0.2315446883440017,1.0565654039382937,285.0284729003906,284.95001220703125,303.8766784667969,293.6898193359375,300.1857604980469,297.3026428222656,285.03057861328125,1.0,0.6446740031242371,0.4233094751834869,0.6499999761581421,1.0,1.0,-3.4543612003326416,1.5133044719696045,1.941056609153748,0.7318662405014038,0.979899287223816,0.979899287223816,0.0,180.7159423828125,190.0,68205.5859375,0.0,3411.83056640625,1.0,278.5034484863281,282.8382263183594,296.668701171875,300.9698181152344,293.1499938964844,293.1499938964844,278.54998779296875,33822.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432852268218994,1.0,0.0,0.0,3.755017995834351,3.755042791366577,9.408434493707318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.5107421875,0.0,1636.416015625,1895.4371337890625,0.0,3802.27392578125,0.9288435578346252,1.0,0.0,3.0,1.0,0.0
17932560,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9411928057670592,0.5406246781349182,0.487648069858551,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6761959791183472,0.6233878135681152,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8774060010910034,0.4452981352806091,0.3126788139343261,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8617436289787292,0.4213655292987823,0.4011978507041931,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7126036882400513,0.2320370972156524,1.0588476657867432,285.02001953125,284.95001220703125,303.8849792480469,293.69158935546875,300.189453125,297.302001953125,285.0188293457031,1.0,0.6465935707092285,0.4212289750576019,0.6499999761581421,1.0,1.0,-3.4631619453430176,1.5173792839050293,1.9457826614379885,0.7337849140167236,0.9998555779457092,0.9998555779457092,0.0,182.1567230224609,193.0,68528.546875,0.0,3441.112060546875,1.0,278.5435791015625,282.8281555175781,296.67987060546875,301.04150390625,293.1499938964844,293.1499938964844,278.25,33101.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942376673221588,1.0,0.0,0.0,3.824560642242432,3.824585914611816,9.76014803200087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.171875,0.0,1713.4609375,1895.4371337890625,0.0,3794.033203125,0.9424641132354736,1.0,0.0,3.0,1.0,0.0
17932620,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9358897805213928,0.5388913154602051,0.4865582287311554,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.6770135760307312,0.6312156915664673,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8752788305282593,0.4473185241222381,0.3143449425697326,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8589738607406616,0.4221708476543426,0.4022881686687469,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7103205919265747,0.232473611831665,1.0620079040527344,284.9039306640625,284.95001220703125,303.90155029296875,293.6954040527344,300.1900634765625,297.2889404296875,284.9055480957031,1.0,0.6503047943115234,0.4170679748058319,0.6499999761581421,1.0,1.0,-3.4783875942230225,1.5244221687316897,1.953965425491333,0.7371252775192261,0.903237521648407,0.903237521648407,0.0,185.4588623046875,196.0,69621.15625,0.0,3496.893310546875,1.0,278.2569580078125,282.68829345703125,296.719970703125,301.2242126464844,293.1499938964844,293.1499938964844,278.1499938964844,37817.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507771134376526,1.0,0.0,0.0,3.753419160842896,3.7534446716308594,9.400424119121452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.8046875,0.0,1665.2874755859375,1895.4371337890625,0.0,3869.960205078125,0.9298047423362732,1.0,0.0,3.0,1.0,0.0
17932680,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9358897805213928,0.5388913154602051,0.4865582287311554,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.6770135760307312,0.6312156915664673,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8752788305282593,0.4473185241222381,0.3143449425697326,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8589738607406616,0.4221708476543426,0.4022881686687469,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7103205919265747,0.232473611831665,1.0620079040527344,284.9039306640625,284.95001220703125,303.90155029296875,293.6954040527344,300.1900634765625,297.2889404296875,284.9055480957031,1.0,0.6503047943115234,0.4170679748058319,0.6499999761581421,1.0,1.0,-3.4783875942230225,1.5244221687316897,1.953965425491333,0.7371252775192261,0.903237521648407,0.903237521648407,0.0,185.4588623046875,196.0,69621.15625,0.0,3496.893310546875,1.0,278.2569580078125,282.68829345703125,296.719970703125,301.2242126464844,293.1499938964844,293.1499938964844,278.1499938964844,37817.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507771134376526,1.0,0.0,0.0,3.753419160842896,3.7534446716308594,9.400424119121452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.8046875,0.0,1665.2874755859375,1895.4371337890625,0.0,3869.960205078125,0.9298047423362732,1.0,0.0,3.0,1.0,0.0
17932740,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.930380403995514,0.5376235842704773,0.4853608906269073,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9990000128746032,0.677609384059906,0.6389818787574768,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.872978150844574,0.4495818614959717,0.3159078657627105,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8560075759887695,0.4230848252773285,0.4031716585159302,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7076907157897949,0.2328880131244659,1.0642096996307373,284.92431640625,284.95001220703125,303.9180908203125,293.69952392578125,300.1915283203125,297.2774963378906,284.9259033203125,1.0,0.653809666633606,0.4129069745540619,0.6499999761581421,1.0,1.0,-3.4918787479400635,1.530678391456604,1.961200475692749,0.739974856376648,0.8856093883514404,0.8856093883514404,0.0,188.80506896972656,199.0,69748.984375,0.0,3549.2080078125,1.0,278.1523132324219,282.6946716308594,296.7049865722656,301.2036437988281,293.1499938964844,293.1499938964844,278.45001220703125,37889.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522440433502196,1.0,0.0,0.0,3.6682631969451904,3.668287754058838,8.978717005447834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.5283203125,0.0,1567.79345703125,1895.4371337890625,0.0,3883.15576171875,0.9110909700393676,1.0,0.0,3.0,1.0,0.0
17932800,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.930380403995514,0.5376235842704773,0.4853608906269073,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9990000128746032,0.677609384059906,0.6389818787574768,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.872978150844574,0.4495818614959717,0.3159078657627105,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8560075759887695,0.4230848252773285,0.4031716585159302,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7076907157897949,0.2328880131244659,1.0642096996307373,284.92431640625,284.95001220703125,303.9180908203125,293.69952392578125,300.1915283203125,297.2774963378906,284.9259033203125,1.0,0.653809666633606,0.4129069745540619,0.6499999761581421,1.0,1.0,-3.4918787479400635,1.530678391456604,1.961200475692749,0.739974856376648,0.8856093883514404,0.8856093883514404,0.0,188.80506896972656,199.0,69748.984375,0.0,3549.2080078125,1.0,278.1523132324219,282.6946716308594,296.7049865722656,301.2036437988281,293.1499938964844,293.1499938964844,278.45001220703125,37889.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522440433502196,1.0,0.0,0.0,3.6682631969451904,3.668287754058838,8.978717005447834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.5283203125,0.0,1567.79345703125,1895.4371337890625,0.0,3883.15576171875,0.9110909700393676,1.0,0.0,3.0,1.0,0.0
17932860,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9261420369148254,0.5375993251800537,0.4852180480957031,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.998677670955658,0.6794376373291016,0.6430298686027527,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8716017603874207,0.4527518451213836,0.3180443048477173,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8538717031478882,0.4247713685035705,0.4046887159347534,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.705757737159729,0.2337676435708999,1.0680910348892212,285.0267639160156,284.95001220703125,303.9345703125,293.7039794921875,300.1995849609375,297.2777404785156,285.0252380371094,1.0,0.6572363972663879,0.4086801707744598,0.6499999761581421,1.0,1.0,-3.5056469440460205,1.5370640754699707,1.9685827493667605,0.7428571581840515,0.9941378235816956,0.9941378235816956,0.0,191.9379425048828,202.0,69404.3984375,0.0,3601.285888671875,1.0,278.4433288574219,282.8105773925781,296.68731689453125,301.1019897460937,293.1499938964844,293.1499938964844,278.1499938964844,32935.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458410143852234,1.0,0.0,0.0,3.8004884719848633,3.80051326751709,9.63767092798662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.2373046875,0.0,1683.25048828125,1895.4371337890625,0.0,3825.418701171875,0.9368520975112916,1.0,0.0,3.0,1.0,0.0
17932920,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9261420369148254,0.5375993251800537,0.4852180480957031,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.998677670955658,0.6794376373291016,0.6430298686027527,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8716017603874207,0.4527518451213836,0.3180443048477173,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8538717031478882,0.4247713685035705,0.4046887159347534,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.705757737159729,0.2337676435708999,1.0680910348892212,285.0267639160156,284.95001220703125,303.9345703125,293.7039794921875,300.1995849609375,297.2777404785156,285.0252380371094,1.0,0.6572363972663879,0.4086801707744598,0.6499999761581421,1.0,1.0,-3.5056469440460205,1.5370640754699707,1.9685827493667605,0.7428571581840515,0.9941378235816956,0.9941378235816956,0.0,191.9379425048828,202.0,69404.3984375,0.0,3601.285888671875,1.0,278.4433288574219,282.8105773925781,296.68731689453125,301.1019897460937,293.1499938964844,293.1499938964844,278.1499938964844,32935.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458410143852234,1.0,0.0,0.0,3.8004884719848633,3.80051326751709,9.63767092798662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.2373046875,0.0,1683.25048828125,1895.4371337890625,0.0,3825.418701171875,0.9368520975112916,1.0,0.0,3.0,1.0,0.0
17932980,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9196295738220216,0.5358741283416748,0.4842136800289154,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9953119158744812,0.6803999543190002,0.6444520354270935,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8685098886489868,0.4548235535621643,0.319801777601242,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8501998782157898,0.4255363047122955,0.4058153331279754,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7024719715118408,0.2341206669807434,1.0711545944213867,284.9048156738281,284.95001220703125,303.9510192871094,293.708740234375,300.2020568847656,297.2685852050781,284.90631103515625,1.0,0.6602525115013123,0.4044533669948578,0.6499999761581421,1.0,1.0,-3.513303518295288,1.5406194925308228,1.9726841449737549,0.7444278001785278,0.8968884348869324,0.8968884348869324,0.0,195.93345642089844,205.0,70399.1171875,0.0,3643.93359375,1.0,278.1562805175781,282.66705322265625,296.7319030761719,301.288818359375,293.1499938964844,293.1499938964844,278.45001220703125,37884.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539694786071776,1.0,0.0,0.0,3.728738784790039,3.7287638187408447,9.277206345359446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4228515625,0.0,1636.94775390625,1895.4371337890625,0.0,3898.65087890625,0.9242782592773438,1.0,0.0,3.0,1.0,0.0
17933040,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9196295738220216,0.5358741283416748,0.4842136800289154,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9953119158744812,0.6803999543190002,0.6444520354270935,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8685098886489868,0.4548235535621643,0.319801777601242,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8501998782157898,0.4255363047122955,0.4058153331279754,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7024719715118408,0.2341206669807434,1.0711545944213867,284.9048156738281,284.95001220703125,303.9510192871094,293.708740234375,300.2020568847656,297.2685852050781,284.90631103515625,1.0,0.6602525115013123,0.4044533669948578,0.6499999761581421,1.0,1.0,-3.513303518295288,1.5406194925308228,1.9726841449737549,0.7444278001785278,0.8968884348869324,0.8968884348869324,0.0,195.93345642089844,205.0,70399.1171875,0.0,3643.93359375,1.0,278.1562805175781,282.66705322265625,296.7319030761719,301.288818359375,293.1499938964844,293.1499938964844,278.45001220703125,37884.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539694786071776,1.0,0.0,0.0,3.728738784790039,3.7287638187408447,9.277206345359446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4228515625,0.0,1636.94775390625,1895.4371337890625,0.0,3898.65087890625,0.9242782592773438,1.0,0.0,3.0,1.0,0.0
17933100,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9166957139968872,0.535614550113678,0.4836920797824859,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9937819242477416,0.6814529895782471,0.6451690196990967,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8671760559082031,0.456233263015747,0.3206450045108795,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8485448956489563,0.4261791110038757,0.4062904715538025,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7009376883506775,0.2344159930944442,1.0722767114639282,285.0255432128906,284.95001220703125,303.9592590332031,293.7112731933594,300.2059631347656,297.2686767578125,285.02740478515625,1.0,0.6616052985191345,0.4023399651050567,0.6499999761581421,1.0,1.0,-3.5164687633514404,1.5421160459518433,1.9743527173995967,0.7449184656143188,0.9827699065208436,0.9827699065208436,0.0,197.74365234375,205.0,69603.5390625,0.0,3662.572265625,1.0,278.40399169921875,282.8031311035156,296.6879577636719,301.0807189941406,293.1499938964844,293.1499938964844,278.45001220703125,33999.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490876793861388,1.0,0.0,0.0,3.7760844230651855,3.776109457015991,9.514296834822744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.70703125,0.0,1662.534423828125,1895.4371337890625,0.0,3854.7392578125,0.933654010295868,1.0,0.0,3.0,1.0,0.0
17933160,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9150742888450624,0.5355484485626221,0.4836586117744446,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9930922985076904,0.6827308535575867,0.6463631391525269,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8668470978736877,0.4578087329864502,0.3217474818229675,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8478095531463623,0.4269763231277466,0.407049149274826,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7002391219139099,0.2348238229751587,1.0741580724716189,285.0164489746094,284.95001220703125,303.96746826171875,293.7138671875,300.211181640625,297.27105712890625,285.0152282714844,1.0,0.6630693674087524,0.4002523422241211,0.6499999761581421,1.0,1.0,-3.5223631858825684,1.5448578596115112,1.977505445480347,0.7460941672325134,1.0,1.0,0.0,199.07652282714844,208.0,69872.2734375,0.0,3685.101318359375,1.0,278.4437866210937,282.793701171875,296.6997375488281,301.1495361328125,293.1499938964844,293.1499938964844,278.1499938964844,33324.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947936713695526,1.0,0.0,0.0,3.8408589363098153,3.8408844470977774,9.843510042628625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.4736328125,0.0,1734.98828125,1895.4371337890625,0.0,3844.35546875,0.9462770819664,1.0,0.0,3.0,1.0,0.0
