time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933220,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9097107648849488,0.5338311791419983,0.4826016724109649,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9902325868606568,0.6839321851730347,0.6479426622390747,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8645055890083313,0.4598951935768127,0.3234785497188568,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8448308110237122,0.42766073346138,0.4080531895160675,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6974828839302063,0.2350981831550598,1.07670259475708,284.9000549316406,284.95001220703125,303.98388671875,293.71929931640625,300.214599609375,297.2637023925781,284.9015808105469,1.0,0.6657589077949524,0.3960770666599273,0.6499999761581421,1.0,1.0,-3.5293526649475098,1.5481051206588743,1.9812474250793457,0.747504711151123,0.9017738103866576,0.9017738103866576,0.0,202.61627197265625,211.0,70824.3671875,0.0,3723.69921875,1.0,278.1568603515625,282.65545654296875,296.740234375,301.32501220703125,293.1499938964844,293.1499938964844,278.1499938964844,38060.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555543065071106,1.0,0.0,0.0,3.761141777038574,3.761167287826538,9.439145287615248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.1875,0.0,1676.255126953125,1895.4371337890625,0.0,3912.85888671875,0.9316755533218384,1.0,0.0,3.0,1.0,0.0
17933280,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9097107648849488,0.5338311791419983,0.4826016724109649,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9902325868606568,0.6839321851730347,0.6479426622390747,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8645055890083313,0.4598951935768127,0.3234785497188568,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8448308110237122,0.42766073346138,0.4080531895160675,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6974828839302063,0.2350981831550598,1.07670259475708,284.9000549316406,284.95001220703125,303.98388671875,293.71929931640625,300.214599609375,297.2637023925781,284.9015808105469,1.0,0.6657589077949524,0.3960770666599273,0.6499999761581421,1.0,1.0,-3.5293526649475098,1.5481051206588743,1.9812474250793457,0.747504711151123,0.9017738103866576,0.9017738103866576,0.0,202.61627197265625,211.0,70824.3671875,0.0,3723.69921875,1.0,278.1568603515625,282.65545654296875,296.740234375,301.32501220703125,293.1499938964844,293.1499938964844,278.1499938964844,38060.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555543065071106,1.0,0.0,0.0,3.761141777038574,3.761167287826538,9.439145287615248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.1875,0.0,1676.255126953125,1895.4371337890625,0.0,3912.85888671875,0.9316755533218384,1.0,0.0,3.0,1.0,0.0
17933340,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9050083160400392,0.5328000783920288,0.4815955460071563,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9875880479812622,0.6856198906898499,0.6494665145874023,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8625171184539795,0.4624108374118805,0.3252006769180298,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.842138409614563,0.428605705499649,0.4089483022689819,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.6948899030685425,0.2354628294706344,1.078612208366394,284.9366760253906,284.95001220703125,304.00030517578125,293.7250671386719,300.2208251953125,297.26129150390625,284.9376525878906,1.0,0.6682198643684387,0.3919017910957336,0.6499999761581421,1.0,1.0,-3.535414934158325,1.5509510040283203,1.9844639301300049,0.7485531568527222,0.9067283868789672,0.9067283868789672,0.0,205.88424682617188,214.0,70708.09375,0.0,3758.503173828125,1.0,278.1501770019531,282.6874694824219,296.72381591796875,301.2726745605469,293.1499938964844,293.1499938964844,278.1499938964844,36945.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95466810464859,1.0,0.0,0.0,3.723306894302368,3.723331928253174,9.250196626453544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.9482421875,0.0,1623.47998046875,1895.4371337890625,0.0,3904.9169921875,0.9225053191184998,1.0,0.0,3.0,1.0,0.0
17933400,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9050083160400392,0.5328000783920288,0.4815955460071563,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9875880479812622,0.6856198906898499,0.6494665145874023,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8625171184539795,0.4624108374118805,0.3252006769180298,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.842138409614563,0.428605705499649,0.4089483022689819,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.6948899030685425,0.2354628294706344,1.078612208366394,284.9366760253906,284.95001220703125,304.00030517578125,293.7250671386719,300.2208251953125,297.26129150390625,284.9376525878906,1.0,0.6682198643684387,0.3919017910957336,0.6499999761581421,1.0,1.0,-3.535414934158325,1.5509510040283203,1.9844639301300049,0.7485531568527222,0.9067283868789672,0.9067283868789672,0.0,205.88424682617188,214.0,70708.09375,0.0,3758.503173828125,1.0,278.1501770019531,282.6874694824219,296.72381591796875,301.2726745605469,293.1499938964844,293.1499938964844,278.1499938964844,36945.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95466810464859,1.0,0.0,0.0,3.723306894302368,3.723331928253174,9.250196626453544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.9482421875,0.0,1623.47998046875,1895.4371337890625,0.0,3904.9169921875,0.9225053191184998,1.0,0.0,3.0,1.0,0.0
17933460,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9014531970024108,0.5320191979408264,0.4809702932834625,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9856173992156982,0.6875278949737549,0.6513240933418274,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8613554239273071,0.465153306722641,0.3271513879299164,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.840202271938324,0.4297331869602203,0.4100809395313263,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6929932236671448,0.2359520345926284,1.081178069114685,284.95343017578125,284.95001220703125,304.0166931152344,293.73114013671875,300.228515625,297.26141357421875,284.9537658691406,1.0,0.6707693934440613,0.387728601694107,0.6499999761581421,1.0,1.0,-3.543690919876098,1.5548008680343628,1.9888899326324463,0.7501834630966187,0.9157625436782836,0.9157625436782836,0.0,208.7755584716797,217.0,70803.671875,0.0,3796.691650390625,1.0,278.1499938964844,282.6995849609375,296.72833251953125,301.27606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36115.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539835453033448,1.0,0.0,0.0,3.7192862033844,3.719310998916626,9.230229238710308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.64453125,0.0,1612.505126953125,1895.4371337890625,0.0,3898.77734375,0.9209659695625304,1.0,0.0,3.0,1.0,0.0
17933520,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9014531970024108,0.5320191979408264,0.4809702932834625,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9856173992156982,0.6875278949737549,0.6513240933418274,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8613554239273071,0.465153306722641,0.3271513879299164,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.840202271938324,0.4297331869602203,0.4100809395313263,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6929932236671448,0.2359520345926284,1.081178069114685,284.95343017578125,284.95001220703125,304.0166931152344,293.73114013671875,300.228515625,297.26141357421875,284.9537658691406,1.0,0.6707693934440613,0.387728601694107,0.6499999761581421,1.0,1.0,-3.543690919876098,1.5548008680343628,1.9888899326324463,0.7501834630966187,0.9157625436782836,0.9157625436782836,0.0,208.7755584716797,217.0,70803.671875,0.0,3796.691650390625,1.0,278.1499938964844,282.6995849609375,296.72833251953125,301.27606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36115.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539835453033448,1.0,0.0,0.0,3.7192862033844,3.719310998916626,9.230229238710308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.64453125,0.0,1612.505126953125,1895.4371337890625,0.0,3898.77734375,0.9209659695625304,1.0,0.0,3.0,1.0,0.0
17933580,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.897956907749176,0.5311840176582336,0.4803396165370941,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9836124181747437,0.6893619894981384,0.6531610488891602,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8602298498153687,0.4678981006145477,0.329131156206131,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.83830326795578,0.4308410584926605,0.4112318754196167,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.6911399960517883,0.2364398390054702,1.0838603973388672,284.9576110839844,284.95001220703125,304.0331115722656,293.7375793457031,300.23602294921875,297.26123046875,284.95770263671875,1.0,0.673353374004364,0.3835554122924804,0.6499999761581421,1.0,1.0,-3.5521342754364014,1.5587197542190552,1.9934144020080569,0.7518914937973022,0.9227283596992492,0.9227283596992492,0.0,211.7142639160156,220.0,70992.0625,0.0,3835.7548828125,1.0,278.1499938964844,282.69970703125,296.73748779296875,301.2962341308594,293.1499938964844,293.1499938964844,278.1499938964844,35751.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954020857810974,1.0,0.0,0.0,3.729520559310913,3.72954535484314,9.28109670894628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.013671875,0.0,1621.5498046875,1895.4371337890625,0.0,3899.11181640625,0.9229617714881896,1.0,0.0,3.0,1.0,0.0
17933640,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.897956907749176,0.5311840176582336,0.4803396165370941,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9836124181747437,0.6893619894981384,0.6531610488891602,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8602298498153687,0.4678981006145477,0.329131156206131,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.83830326795578,0.4308410584926605,0.4112318754196167,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.6911399960517883,0.2364398390054702,1.0838603973388672,284.9576110839844,284.95001220703125,304.0331115722656,293.7375793457031,300.23602294921875,297.26123046875,284.95770263671875,1.0,0.673353374004364,0.3835554122924804,0.6499999761581421,1.0,1.0,-3.5521342754364014,1.5587197542190552,1.9934144020080569,0.7518914937973022,0.9227283596992492,0.9227283596992492,0.0,211.7142639160156,220.0,70992.0625,0.0,3835.7548828125,1.0,278.1499938964844,282.69970703125,296.73748779296875,301.2962341308594,293.1499938964844,293.1499938964844,278.1499938964844,35751.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954020857810974,1.0,0.0,0.0,3.729520559310913,3.72954535484314,9.28109670894628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.013671875,0.0,1621.5498046875,1895.4371337890625,0.0,3899.11181640625,0.9229617714881896,1.0,0.0,3.0,1.0,0.0
17933700,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8961644768714905,0.5307368040084839,0.4799980521202087,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9825459122657776,0.6902315020561218,0.654037594795227,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8596295714378357,0.4692592024803161,0.3301148116588592,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8373164534568787,0.4313693344593048,0.4117869734764099,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6901758313179016,0.2366666197776794,1.0851460695266724,284.95770263671875,284.95001220703125,304.04132080078125,293.74090576171875,300.2396240234375,297.2608337402344,284.9577331542969,1.0,0.6746383905410767,0.3814688324928283,0.6499999761581421,1.0,1.0,-3.556175470352173,1.5605945587158203,1.995580792427063,0.7527109384536743,0.9253454804420472,0.9253454804420472,0.0,213.22311401367188,220.0,71095.96875,0.0,3855.1337890625,1.0,278.1499938964844,282.69793701171875,296.7418518066406,301.3073425292969,293.1499938964844,293.1499938964844,278.1499938964844,35680.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542088508605956,1.0,0.0,0.0,3.736494779586792,3.7365195751190186,9.315839974988194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.6298828125,0.0,1629.0970458984375,1895.4371337890625,0.0,3900.798583984375,0.9244653582572936,1.0,0.0,3.0,1.0,0.0
17933760,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.894361674785614,0.5302790999412537,0.4796456694602966,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9814507961273192,0.691076397895813,0.6548903584480286,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8590192198753357,0.4706173837184906,0.3310959935188293,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8363174200057983,0.4318835437297821,0.4123288989067077,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6891962289810181,0.2368823587894439,1.0863854885101318,284.9573974609375,284.95001220703125,304.0495300292969,293.74432373046875,300.2431640625,297.2603454589844,284.9573974609375,1.0,0.67591392993927,0.3793383240699768,0.6499999761581421,1.0,1.0,-3.560100078582764,1.562415361404419,1.9976847171783447,0.7535057067871094,0.9276078939437866,0.9276078939437866,0.0,214.74685668945312,223.0,71199.7734375,0.0,3874.34912109375,1.0,278.1499938964844,282.69586181640625,296.7459716796875,301.3182678222656,293.1499938964844,293.1499938964844,278.1499938964844,35644.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544407725334167,1.0,0.0,0.0,3.743675470352173,3.7437002658844,9.35168088744831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.076171875,0.0,1637.18017578125,1895.4371337890625,0.0,3902.87890625,0.9260435700416564,1.0,0.0,3.0,1.0,0.0
17933820,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8907700777053833,0.5293484926223755,0.4789237380027771,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.979211688041687,0.6927083730697632,0.6565384864807129,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8578057885169983,0.4733367562294006,0.3330587148666382,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8343161940574646,0.4328797161579132,0.4133809208869934,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6872215270996094,0.2372860461473465,1.0887396335601809,284.95654296875,284.95001220703125,304.06597900390625,293.7514038085937,300.2500915527344,297.2591857910156,284.95654296875,1.0,0.6784339547157288,0.375077337026596,0.6499999761581421,1.0,1.0,-3.5676732063293457,1.56592857837677,2.001744747161865,0.755035400390625,0.9315242767333984,0.9315242767333984,0.0,217.8138732910156,226.0,71403.1171875,0.0,3912.31005859375,1.0,278.1499938964844,282.6916809082031,296.7537536621094,301.33935546875,293.1499938964844,293.1499938964844,278.1499938964844,35624.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954952359199524,1.0,0.0,0.0,3.757843017578125,3.75786805152893,9.422595894648112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.185546875,0.0,1653.5982666015625,1895.4371337890625,0.0,3907.46533203125,0.929202437400818,1.0,0.0,3.0,1.0,0.0
17933880,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8907700777053833,0.5293484926223755,0.4789237380027771,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.979211688041687,0.6927083730697632,0.6565384864807129,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8578057885169983,0.4733367562294006,0.3330587148666382,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8343161940574646,0.4328797161579132,0.4133809208869934,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6872215270996094,0.2372860461473465,1.0887396335601809,284.95654296875,284.95001220703125,304.06597900390625,293.7514038085937,300.2500915527344,297.2591857910156,284.95654296875,1.0,0.6784339547157288,0.375077337026596,0.6499999761581421,1.0,1.0,-3.5676732063293457,1.56592857837677,2.001744747161865,0.755035400390625,0.9315242767333984,0.9315242767333984,0.0,217.8138732910156,226.0,71403.1171875,0.0,3912.31005859375,1.0,278.1499938964844,282.6916809082031,296.7537536621094,301.33935546875,293.1499938964844,293.1499938964844,278.1499938964844,35624.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954952359199524,1.0,0.0,0.0,3.757843017578125,3.75786805152893,9.422595894648112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.185546875,0.0,1653.5982666015625,1895.4371337890625,0.0,3907.46533203125,0.929202437400818,1.0,0.0,3.0,1.0,0.0
17933940,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8872329592704773,0.5284110307693481,0.4781924784183502,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.976937770843506,0.6942760348320007,0.6581233143806458,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8566325902938843,0.4760713279247284,0.335030049085617,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8323372006416321,0.4338420927524566,0.4143991768360138,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.685252845287323,0.2376590371131897,1.090951442718506,284.95587158203125,284.95001220703125,304.0824584960937,293.7588195800781,300.2569580078125,297.2579040527344,284.95587158203125,1.0,0.680913507938385,0.3708163201808929,0.6499999761581421,1.0,1.0,-3.574957609176636,1.569308161735535,2.0056493282318115,0.7564983367919922,0.9350196123123168,0.9350196123123168,0.0,220.88742065429688,229.0,71599.859375,0.0,3949.71923828125,1.0,278.1499938964844,282.687744140625,296.7613220214844,301.3597412109375,293.1499938964844,293.1499938964844,278.1499938964844,35632.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554688930511476,1.0,0.0,0.0,3.77142596244812,3.771451234817505,9.490835850556324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.3408203125,0.0,1669.6588134765625,1895.4371337890625,0.0,3912.09375,0.932256281375885,1.0,0.0,3.0,1.0,0.0
17934000,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8872329592704773,0.5284110307693481,0.4781924784183502,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.976937770843506,0.6942760348320007,0.6581233143806458,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8566325902938843,0.4760713279247284,0.335030049085617,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8323372006416321,0.4338420927524566,0.4143991768360138,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.685252845287323,0.2376590371131897,1.090951442718506,284.95587158203125,284.95001220703125,304.0824584960937,293.7588195800781,300.2569580078125,297.2579040527344,284.95587158203125,1.0,0.680913507938385,0.3708163201808929,0.6499999761581421,1.0,1.0,-3.574957609176636,1.569308161735535,2.0056493282318115,0.7564983367919922,0.9350196123123168,0.9350196123123168,0.0,220.88742065429688,229.0,71599.859375,0.0,3949.71923828125,1.0,278.1499938964844,282.687744140625,296.7613220214844,301.3597412109375,293.1499938964844,293.1499938964844,278.1499938964844,35632.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554688930511476,1.0,0.0,0.0,3.77142596244812,3.771451234817505,9.490835850556324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.3408203125,0.0,1669.6588134765625,1895.4371337890625,0.0,3912.09375,0.932256281375885,1.0,0.0,3.0,1.0,0.0
17934060,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8837706446647644,0.5274742841720581,0.4774607717990875,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.974650740623474,0.695793867111206,0.6596599221229553,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8555150032043457,0.4788263738155365,0.3370145857334137,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8303963541984558,0.4347803294658661,0.4153936207294464,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6833101511001587,0.2380098402500152,1.0930593013763428,284.9554443359375,284.95001220703125,304.09893798828125,293.7665405273437,300.2638244628906,297.256591796875,284.9554443359375,1.0,0.683359682559967,0.3664896488189697,0.6499999761581421,1.0,1.0,-3.5820443630218506,1.5725971460342407,2.0094473361968994,0.7579101324081421,0.9383965730667114,0.9383965730667114,0.0,223.9580841064453,232.0,71791.703125,0.0,3986.744873046875,1.0,278.1499938964844,282.6841735839844,296.7690124511719,301.3798522949219,293.1499938964844,293.1499938964844,278.1499938964844,35644.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559598565101624,1.0,0.0,0.0,3.7844901084899902,3.784515380859375,9.55670202529291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.9150390625,0.0,1685.2457275390625,1895.4371337890625,0.0,3916.4912109375,0.9351996779441832,1.0,0.0,3.0,1.0,0.0
17934120,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8837706446647644,0.5274742841720581,0.4774607717990875,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.974650740623474,0.695793867111206,0.6596599221229553,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8555150032043457,0.4788263738155365,0.3370145857334137,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8303963541984558,0.4347803294658661,0.4153936207294464,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6833101511001587,0.2380098402500152,1.0930593013763428,284.9554443359375,284.95001220703125,304.09893798828125,293.7665405273437,300.2638244628906,297.256591796875,284.9554443359375,1.0,0.683359682559967,0.3664896488189697,0.6499999761581421,1.0,1.0,-3.5820443630218506,1.5725971460342407,2.0094473361968994,0.7579101324081421,0.9383965730667114,0.9383965730667114,0.0,223.9580841064453,232.0,71791.703125,0.0,3986.744873046875,1.0,278.1499938964844,282.6841735839844,296.7690124511719,301.3798522949219,293.1499938964844,293.1499938964844,278.1499938964844,35644.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559598565101624,1.0,0.0,0.0,3.7844901084899902,3.784515380859375,9.55670202529291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.9150390625,0.0,1685.2457275390625,1895.4371337890625,0.0,3916.4912109375,0.9351996779441832,1.0,0.0,3.0,1.0,0.0
17934180,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.880389392375946,0.5265405178070068,0.4767312407493591,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9723550081253052,0.697256863117218,0.6611446142196655,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8544593453407288,0.4816080927848816,0.3390170335769653,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8284945487976074,0.4356934428215027,0.4163638651371002,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6813972592353821,0.2383387088775634,1.095065355300903,284.95526123046875,284.95001220703125,304.115478515625,293.77459716796875,300.2707214355469,297.2553100585937,284.95526123046875,1.0,0.6857718825340271,0.3621629774570465,0.6499999761581421,1.0,1.0,-3.5889432430267334,1.5758006572723389,2.0131425857543945,0.7592688202857971,0.9417622685432434,0.9417622685432434,0.0,227.020751953125,235.0,71979.7734375,0.0,4023.367919921875,1.0,278.1499938964844,282.680908203125,296.7770080566406,301.39990234375,293.1499938964844,293.1499938964844,278.1499938964844,35653.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564218521118164,1.0,0.0,0.0,3.7971396446228014,3.797164916992188,9.62069407250965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.126953125,0.0,1700.4195556640625,1895.4371337890625,0.0,3920.626220703125,0.9380511045455932,1.0,0.0,3.0,1.0,0.0
17934240,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.880389392375946,0.5265405178070068,0.4767312407493591,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9723550081253052,0.697256863117218,0.6611446142196655,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8544593453407288,0.4816080927848816,0.3390170335769653,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8284945487976074,0.4356934428215027,0.4163638651371002,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6813972592353821,0.2383387088775634,1.095065355300903,284.95526123046875,284.95001220703125,304.115478515625,293.77459716796875,300.2707214355469,297.2553100585937,284.95526123046875,1.0,0.6857718825340271,0.3621629774570465,0.6499999761581421,1.0,1.0,-3.5889432430267334,1.5758006572723389,2.0131425857543945,0.7592688202857971,0.9417622685432434,0.9417622685432434,0.0,227.020751953125,235.0,71979.7734375,0.0,4023.367919921875,1.0,278.1499938964844,282.680908203125,296.7770080566406,301.39990234375,293.1499938964844,293.1499938964844,278.1499938964844,35653.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564218521118164,1.0,0.0,0.0,3.7971396446228014,3.797164916992188,9.62069407250965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.126953125,0.0,1700.4195556640625,1895.4371337890625,0.0,3920.626220703125,0.9380511045455932,1.0,0.0,3.0,1.0,0.0
17934300,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8787268996238708,0.5260743498802185,0.4763672053813934,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.97120463848114,0.6979728937149048,0.6618725061416626,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8539512753486633,0.4830068945884704,0.3400236964225769,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8275572657585144,0.4361430406570434,0.4168424308300018,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6804527640342712,0.2384973317384719,1.0960421562194824,284.9552001953125,284.95001220703125,304.123779296875,293.7787475585937,300.274169921875,297.2546691894531,284.9552001953125,1.0,0.6869685649871826,0.3599996566772461,0.6499999761581421,1.0,1.0,-3.592341184616089,1.5773788690567017,2.0149621963500977,0.7599336504936218,0.9434508681297302,0.9434508681297302,0.0,228.5516815185547,235.0,72072.90625,0.0,4041.594970703125,1.0,278.1499938964844,282.6793212890625,296.78106689453125,301.40997314453125,293.1499938964844,293.1499938964844,278.1499938964844,35658.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956641674041748,1.0,0.0,0.0,3.803376197814941,3.803401708602905,9.652324024500558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.1572265625,0.0,1707.9322509765625,1895.4371337890625,0.0,3922.593505859375,0.9394564032554626,1.0,0.0,3.0,1.0,0.0
17934360,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8770838379859924,0.5256087183952332,0.4760036170482635,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9700533747673036,0.698678195476532,0.6625904440879822,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8534567952156067,0.4844111204147339,0.3410340845584869,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.826629102230072,0.4365878403186798,0.4173164963722229,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6795168519020081,0.2386521250009536,1.0970014333724976,284.9551696777344,284.95001220703125,304.132080078125,293.7829895019531,300.2776184082031,297.2540588378906,284.9551696777344,1.0,0.6881591081619263,0.3578145802021026,0.6499999761581421,1.0,1.0,-3.5957064628601074,1.5789425373077393,2.016763925552368,0.760587751865387,0.9451510906219482,0.9451510906219482,0.0,230.08154296875,238.0,72165.640625,0.0,4059.76123046875,1.0,278.1499938964844,282.6777648925781,296.78521728515625,301.4200744628906,293.1499938964844,293.1499938964844,278.1499938964844,35662.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568549394607544,1.0,0.0,0.0,3.8095624446868896,3.8095879554748535,9.68374820331519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.171875,0.0,1715.4024658203125,1895.4371337890625,0.0,3924.501220703125,0.9408503770828248,1.0,0.0,3.0,1.0,0.0
17934420,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8738541603088379,0.524678647518158,0.4752778708934784,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9677416682243348,0.7000438570976257,0.6639843583106995,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8525103330612183,0.4872424006462097,0.3430706858634949,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8247942328453064,0.4374573230743408,0.4182458519935608,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6776652336120605,0.2389462292194366,1.098850131034851,284.9551696777344,284.95001220703125,304.1487121582031,293.79168701171875,300.2845764160156,297.2528076171875,284.9552001953125,1.0,0.6905162334442139,0.3534443974494934,0.6499999761581421,1.0,1.0,-3.6023037433624268,1.5820146799087524,2.020289182662964,0.7618263959884644,0.9485965371131896,0.9485965371131896,0.0,233.1352996826172,241.0,72349.7265625,0.0,4095.800048828125,1.0,278.1499938964844,282.6748046875,296.7938537597656,301.4405212402344,293.1499938964844,293.1499938964844,278.1499938964844,35666.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572645425796508,1.0,0.0,0.0,3.821790933609009,3.821816682815552,9.746016758072074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.15625,0.0,1730.2156982421875,1895.4371337890625,0.0,3928.16455078125,0.94360613822937,1.0,0.0,3.0,1.0,0.0
17934480,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8738541603088379,0.524678647518158,0.4752778708934784,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9677416682243348,0.7000438570976257,0.6639843583106995,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8525103330612183,0.4872424006462097,0.3430706858634949,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8247942328453064,0.4374573230743408,0.4182458519935608,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6776652336120605,0.2389462292194366,1.098850131034851,284.9551696777344,284.95001220703125,304.1487121582031,293.79168701171875,300.2845764160156,297.2528076171875,284.9552001953125,1.0,0.6905162334442139,0.3534443974494934,0.6499999761581421,1.0,1.0,-3.6023037433624268,1.5820146799087524,2.020289182662964,0.7618263959884644,0.9485965371131896,0.9485965371131896,0.0,233.1352996826172,241.0,72349.7265625,0.0,4095.800048828125,1.0,278.1499938964844,282.6748046875,296.7938537597656,301.4405212402344,293.1499938964844,293.1499938964844,278.1499938964844,35666.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572645425796508,1.0,0.0,0.0,3.821790933609009,3.821816682815552,9.746016758072074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.15625,0.0,1730.2156982421875,1895.4371337890625,0.0,3928.16455078125,0.94360613822937,1.0,0.0,3.0,1.0,0.0
17934540,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8706924319267273,0.523749053478241,0.4745531380176544,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.965416133403778,0.7013581395149231,0.6653309464454651,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8516104817390442,0.4900991022586822,0.3451251089572906,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8229826092720032,0.4383037388324737,0.4191540479660034,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6758393049240112,0.2392235547304153,1.1006250381469729,284.9552001953125,284.95001220703125,304.1654052734375,293.8007202148437,300.2915954589844,297.2515869140625,284.9552307128906,1.0,0.6928470134735107,0.3490742146968841,0.6499999761581421,1.0,1.0,-3.608750343322754,1.5850279331207275,2.0237224102020264,0.7629655599594116,0.952082097530365,0.952082097530365,0.0,236.187240600586,244.0,72532.2890625,0.0,4131.5556640625,1.0,278.1499938964844,282.6719055175781,296.8027648925781,301.461181640625,293.1499938964844,293.1499938964844,278.1499938964844,35670.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576504826545716,1.0,0.0,0.0,3.833892822265625,3.833918809890747,9.807837386688334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.083984375,0.0,1744.955078125,1895.4371337890625,0.0,3931.614501953125,0.9463328123092652,1.0,0.0,3.0,1.0,0.0
17934600,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8706924319267273,0.523749053478241,0.4745531380176544,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.965416133403778,0.7013581395149231,0.6653309464454651,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8516104817390442,0.4900991022586822,0.3451251089572906,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8229826092720032,0.4383037388324737,0.4191540479660034,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6758393049240112,0.2392235547304153,1.1006250381469729,284.9552001953125,284.95001220703125,304.1654052734375,293.8007202148437,300.2915954589844,297.2515869140625,284.9552307128906,1.0,0.6928470134735107,0.3490742146968841,0.6499999761581421,1.0,1.0,-3.608750343322754,1.5850279331207275,2.0237224102020264,0.7629655599594116,0.952082097530365,0.952082097530365,0.0,236.187240600586,244.0,72532.2890625,0.0,4131.5556640625,1.0,278.1499938964844,282.6719055175781,296.8027648925781,301.461181640625,293.1499938964844,293.1499938964844,278.1499938964844,35670.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576504826545716,1.0,0.0,0.0,3.833892822265625,3.833918809890747,9.807837386688334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.083984375,0.0,1744.955078125,1895.4371337890625,0.0,3931.614501953125,0.9463328123092652,1.0,0.0,3.0,1.0,0.0
17934660,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8676016926765442,0.5228192806243896,0.4738286137580871,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9630836248397828,0.7026235461235046,0.6666320562362671,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8507591485977173,0.4929801523685455,0.3471964001655578,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8211957812309265,0.4391283690929413,0.4200419783592224,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.6740436553955078,0.2394858747720718,1.1023328304290771,284.9552307128906,284.95001220703125,304.1821594238281,293.8100891113281,300.29864501953125,297.2503662109375,284.95526123046875,1.0,0.6951534748077393,0.3447078466415405,0.6499999761581421,1.0,1.0,-3.6150577068328857,1.587976098060608,2.0270814895629883,0.7640748023986816,0.9556127786636353,0.9556127786636353,0.0,239.23776245117188,247.0,72713.7265625,0.0,4167.05322265625,1.0,278.1499938964844,282.6690673828125,296.8120422363281,301.48211669921875,293.1499938964844,293.1499938964844,278.1499938964844,35673.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580145478248596,1.0,0.0,0.0,3.845893144607544,3.845919132232666,9.869331734080331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0078125,0.0,1759.6522216796875,1895.4371337890625,0.0,3934.86767578125,0.9490368962287904,1.0,0.0,3.0,1.0,0.0
17934720,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8676016926765442,0.5228192806243896,0.4738286137580871,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9630836248397828,0.7026235461235046,0.6666320562362671,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8507591485977173,0.4929801523685455,0.3471964001655578,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8211957812309265,0.4391283690929413,0.4200419783592224,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.6740436553955078,0.2394858747720718,1.1023328304290771,284.9552307128906,284.95001220703125,304.1821594238281,293.8100891113281,300.29864501953125,297.2503662109375,284.95526123046875,1.0,0.6951534748077393,0.3447078466415405,0.6499999761581421,1.0,1.0,-3.6150577068328857,1.587976098060608,2.0270814895629883,0.7640748023986816,0.9556127786636353,0.9556127786636353,0.0,239.23776245117188,247.0,72713.7265625,0.0,4167.05322265625,1.0,278.1499938964844,282.6690673828125,296.8120422363281,301.48211669921875,293.1499938964844,293.1499938964844,278.1499938964844,35673.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580145478248596,1.0,0.0,0.0,3.845893144607544,3.845919132232666,9.869331734080331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0078125,0.0,1759.6522216796875,1895.4371337890625,0.0,3934.86767578125,0.9490368962287904,1.0,0.0,3.0,1.0,0.0
17934780,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8645855784416199,0.5218889117240906,0.4731035828590393,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9607508778572084,0.7038393020629883,0.6678868532180786,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.849959671497345,0.4958860576152801,0.349284678697586,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8194352388381958,0.4399310946464538,0.4209092259407043,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.6722822189331055,0.2397338896989822,1.1039752960205078,284.9552917480469,284.95001220703125,304.1990051269531,293.8197937011719,300.3056945800781,297.2491760253906,284.955322265625,1.0,0.6974358558654785,0.3403414487838745,0.6499999761581421,1.0,1.0,-3.621226072311402,1.5908446311950684,2.030381441116333,0.7652422189712524,0.9591866731643676,0.9591866731643676,0.0,242.2869873046875,250.0,72894.0234375,0.0,4202.2880859375,1.0,278.1499938964844,282.666259765625,296.8216247558594,301.5032958984375,293.1499938964844,293.1499938964844,278.1499938964844,35676.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583578109741212,1.0,0.0,0.0,3.857798576354981,3.857824563980103,9.930528221957502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.9287109375,0.0,1774.3154296875,1895.4371337890625,0.0,3937.93408203125,0.9517202377319336,1.0,0.0,3.0,1.0,0.0
17934840,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8645855784416199,0.5218889117240906,0.4731035828590393,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9607508778572084,0.7038393020629883,0.6678868532180786,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.849959671497345,0.4958860576152801,0.349284678697586,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8194352388381958,0.4399310946464538,0.4209092259407043,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.6722822189331055,0.2397338896989822,1.1039752960205078,284.9552917480469,284.95001220703125,304.1990051269531,293.8197937011719,300.3056945800781,297.2491760253906,284.955322265625,1.0,0.6974358558654785,0.3403414487838745,0.6499999761581421,1.0,1.0,-3.621226072311402,1.5908446311950684,2.030381441116333,0.7652422189712524,0.9591866731643676,0.9591866731643676,0.0,242.2869873046875,250.0,72894.0234375,0.0,4202.2880859375,1.0,278.1499938964844,282.666259765625,296.8216247558594,301.5032958984375,293.1499938964844,293.1499938964844,278.1499938964844,35676.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583578109741212,1.0,0.0,0.0,3.857798576354981,3.857824563980103,9.930528221957502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.9287109375,0.0,1774.3154296875,1895.4371337890625,0.0,3937.93408203125,0.9517202377319336,1.0,0.0,3.0,1.0,0.0
17934900,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8631040453910828,0.5214232802391052,0.4727407097816467,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9595847725868224,0.7044306397438049,0.6684987545013428,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8495774865150452,0.4973473250865936,0.3503345251083374,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8185635209083557,0.4403250217437744,0.4213358759880066,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.6714141368865967,0.2398532778024673,1.1047757863998413,284.955322265625,284.95001220703125,304.2074279785156,293.8247375488281,300.3092041015625,297.24859619140625,284.9553527832031,1.0,0.6985690593719482,0.3381582498550415,0.6499999761581421,1.0,1.0,-3.6242635250091553,1.5922520160675049,2.0320115089416504,0.7658466100692749,0.9609866142272948,0.9609866142272948,0.0,243.81204223632807,250.0,72983.7578125,0.0,4219.82763671875,1.0,278.1499938964844,282.6648864746094,296.8265075683594,301.5139465332031,293.1499938964844,293.1499938964844,278.1499938964844,35677.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585211873054504,1.0,0.0,0.0,3.863720178604126,3.863746404647827,9.961038358596852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.8828125,0.0,1781.6419677734375,1895.4371337890625,0.0,3939.392822265625,0.9530547857284546,1.0,0.0,3.0,1.0,0.0
17934960,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8616410493850708,0.5209574699401855,0.4723776578903198,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9584200978279114,0.7050104737281799,0.6690999269485474,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8492077589035034,0.4988141655921936,0.3513881266117096,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8176979422569275,0.4407137632369995,0.4217576384544372,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.6705552339553833,0.2399696707725525,1.1055622100830078,284.9553527832031,284.95001220703125,304.2159118652344,293.8298034667969,300.312744140625,297.2479858398437,284.95538330078125,1.0,0.6996968984603882,0.3359470963478088,0.6499999761581421,1.0,1.0,-3.6272706985473633,1.5936404466629028,2.03363037109375,0.766473114490509,0.9628002047538756,0.9628002047538756,0.0,245.33670043945312,253.0,73073.3203125,0.0,4237.3095703125,1.0,278.1499938964844,282.6635437011719,296.8315124511719,301.5246887207031,293.1499938964844,293.1499938964844,278.1499938964844,35678.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586796164512634,1.0,0.0,0.0,3.869620084762573,3.8696463108062735,9.991482556870324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.8505859375,0.0,1788.9617919921875,1895.4371337890625,0.0,3940.807373046875,0.9543849229812622,1.0,0.0,3.0,1.0,0.0
17935020,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8587677478790283,0.5200240015983582,0.4716499149799347,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.956087589263916,0.7061215043067932,0.6702569127082825,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8485074639320374,0.5017713308334351,0.3535115718841553,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.815978467464447,0.4414688944816589,0.4225802719593048,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6688600182533264,0.2401897460222244,1.1070775985717771,284.9554138183594,284.95001220703125,304.23291015625,293.8401184082031,300.31982421875,297.246826171875,284.9554443359375,1.0,0.7019309401512146,0.3315247297286987,0.6499999761581421,1.0,1.0,-3.633156776428223,1.5963475704193115,2.036809206008911,0.7677569389343262,0.966475248336792,0.966475248336792,0.0,248.3823699951172,256.0,73251.640625,0.0,4271.9833984375,1.0,278.1499938964844,282.660888671875,296.8417663574219,301.54644775390625,293.1499938964844,293.1499938964844,278.1499938964844,35680.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589848518371582,1.0,0.0,0.0,3.8813493251800537,3.881375551223755,1.00521447166102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.8212890625,0.0,1803.5679931640625,1895.4371337890625,0.0,3943.53125,0.9570308327674866,1.0,0.0,3.0,1.0,0.0
