time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935080,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8587677478790283,0.5200240015983582,0.4716499149799347,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.956087589263916,0.7061215043067932,0.6702569127082825,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8485074639320374,0.5017713308334351,0.3535115718841553,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.815978467464447,0.4414688944816589,0.4225802719593048,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6688600182533264,0.2401897460222244,1.1070775985717771,284.9554138183594,284.95001220703125,304.23291015625,293.8401184082031,300.31982421875,297.246826171875,284.9554443359375,1.0,0.7019309401512146,0.3315247297286987,0.6499999761581421,1.0,1.0,-3.633156776428223,1.5963475704193115,2.036809206008911,0.7677569389343262,0.966475248336792,0.966475248336792,0.0,248.3823699951172,256.0,73251.640625,0.0,4271.9833984375,1.0,278.1499938964844,282.660888671875,296.8417663574219,301.54644775390625,293.1499938964844,293.1499938964844,278.1499938964844,35680.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589848518371582,1.0,0.0,0.0,3.8813493251800537,3.881375551223755,1.00521447166102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.8212890625,0.0,1803.5679931640625,1895.4371337890625,0.0,3943.53125,0.9570308327674866,1.0,0.0,3.0,1.0,0.0
17935140,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8559561967849731,0.5190885663032532,0.4709207415580749,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9537555575370787,0.7071947455406189,0.6713787913322449,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8478440642356873,0.504747211933136,0.3556479811668396,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8142723441123962,0.4422061443328857,0.4233865141868591,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6671952605247498,0.2404001057147979,1.1085503101348877,284.9555053710937,284.95001220703125,304.25,293.8507995605469,300.3269348144531,297.2456970214844,284.9555053710937,1.0,0.7041470408439636,0.3271023631095886,0.6499999761581421,1.0,1.0,-3.6389389038085938,1.59900164604187,2.039937257766724,0.7690470218658447,0.970186710357666,0.970186710357666,0.0,251.4309997558593,259.0,73429.1328125,0.0,4306.50634765625,1.0,278.1499938964844,282.65826416015625,296.852294921875,301.56842041015625,293.1499938964844,293.1499938964844,278.1499938964844,35683.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592673778533936,1.0,0.0,0.0,3.8930160999298096,3.89304256439209,1.0112665904671303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.80078125,0.0,1818.186767578125,1895.4371337890625,0.0,3946.052490234375,0.959661602973938,1.0,0.0,3.0,1.0,0.0
17935200,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8559561967849731,0.5190885663032532,0.4709207415580749,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9537555575370787,0.7071947455406189,0.6713787913322449,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8478440642356873,0.504747211933136,0.3556479811668396,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8142723441123962,0.4422061443328857,0.4233865141868591,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6671952605247498,0.2404001057147979,1.1085503101348877,284.9555053710937,284.95001220703125,304.25,293.8507995605469,300.3269348144531,297.2456970214844,284.9555053710937,1.0,0.7041470408439636,0.3271023631095886,0.6499999761581421,1.0,1.0,-3.6389389038085938,1.59900164604187,2.039937257766724,0.7690470218658447,0.970186710357666,0.970186710357666,0.0,251.4309997558593,259.0,73429.1328125,0.0,4306.50634765625,1.0,278.1499938964844,282.65826416015625,296.852294921875,301.56842041015625,293.1499938964844,293.1499938964844,278.1499938964844,35683.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592673778533936,1.0,0.0,0.0,3.8930160999298096,3.89304256439209,1.0112665904671303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.80078125,0.0,1818.186767578125,1895.4371337890625,0.0,3946.052490234375,0.959661602973938,1.0,0.0,3.0,1.0,0.0
17935260,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8532084822654724,0.5181505084037781,0.4701892733573913,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9514193534851074,0.7082069516181946,0.6724439263343811,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8472258448600769,0.507752001285553,0.3578042984008789,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8125743269920349,0.4429150819778442,0.4241661727428436,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.665558934211731,0.2405959218740463,1.109957218170166,284.9555969238281,284.95001220703125,304.26739501953125,293.8617858886719,300.3341979980469,297.2445678710937,284.9555969238281,1.0,0.7063370943069458,0.3227194547653198,0.6499999761581421,1.0,1.0,-3.644566774368286,1.601577639579773,2.0429892539978027,0.7703415751457214,0.973983347415924,0.973983347415924,0.0,254.4755859375,262.0,73606.203125,0.0,4340.68359375,1.0,278.1499938964844,282.6557006835937,296.8632507324219,301.5907897949219,293.1499938964844,293.1499938964844,278.1499938964844,35684.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595340490341188,1.0,0.0,0.0,3.904621124267578,3.9046478271484375,1.0173048394790385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.9111328125,0.0,1832.7989501953125,1895.4371337890625,0.0,3948.43115234375,0.962280809879303,1.0,0.0,3.0,1.0,0.0
17935320,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8532084822654724,0.5181505084037781,0.4701892733573913,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9514193534851074,0.7082069516181946,0.6724439263343811,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8472258448600769,0.507752001285553,0.3578042984008789,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8125743269920349,0.4429150819778442,0.4241661727428436,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.665558934211731,0.2405959218740463,1.109957218170166,284.9555969238281,284.95001220703125,304.26739501953125,293.8617858886719,300.3341979980469,297.2445678710937,284.9555969238281,1.0,0.7063370943069458,0.3227194547653198,0.6499999761581421,1.0,1.0,-3.644566774368286,1.601577639579773,2.0429892539978027,0.7703415751457214,0.973983347415924,0.973983347415924,0.0,254.4755859375,262.0,73606.203125,0.0,4340.68359375,1.0,278.1499938964844,282.6557006835937,296.8632507324219,301.5907897949219,293.1499938964844,293.1499938964844,278.1499938964844,35684.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595340490341188,1.0,0.0,0.0,3.904621124267578,3.9046478271484375,1.0173048394790385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.9111328125,0.0,1832.7989501953125,1895.4371337890625,0.0,3948.43115234375,0.962280809879303,1.0,0.0,3.0,1.0,0.0
17935380,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8505184650421143,0.5172104835510254,0.4694562554359436,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9490849375724792,0.7091794013977051,0.673471987247467,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.846642255783081,0.5107765197753906,0.3599742352962494,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8108831644058228,0.4436057209968567,0.4249287843704223,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6639516949653625,0.2407823055982589,1.1113224029541016,284.9556884765625,284.95001220703125,304.28521728515625,293.8731689453125,300.3415832519531,297.24346923828125,284.9557189941406,1.0,0.7085091471672058,0.318336546421051,0.6499999761581421,1.0,1.0,-3.650090932846069,1.6041018962860107,2.0459890365600586,0.7716342210769653,0.977837324142456,0.977837324142456,0.0,257.5223083496094,265.0,73782.8203125,0.0,4374.69384765625,1.0,278.1499938964844,282.6531677246094,296.8744812011719,301.6134033203125,293.1499938964844,293.1499938964844,278.1499938964844,35685.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597769975662231,1.0,0.0,0.0,3.9161899089813232,3.916216373443604,1.0233418379357315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.1005859375,0.0,1847.451416015625,1895.4371337890625,0.0,3950.597412109375,0.964890718460083,1.0,0.0,3.0,1.0,0.0
17935440,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8505184650421143,0.5172104835510254,0.4694562554359436,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9490849375724792,0.7091794013977051,0.673471987247467,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.846642255783081,0.5107765197753906,0.3599742352962494,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8108831644058228,0.4436057209968567,0.4249287843704223,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6639516949653625,0.2407823055982589,1.1113224029541016,284.9556884765625,284.95001220703125,304.28521728515625,293.8731689453125,300.3415832519531,297.24346923828125,284.9557189941406,1.0,0.7085091471672058,0.318336546421051,0.6499999761581421,1.0,1.0,-3.650090932846069,1.6041018962860107,2.0459890365600586,0.7716342210769653,0.977837324142456,0.977837324142456,0.0,257.5223083496094,265.0,73782.8203125,0.0,4374.69384765625,1.0,278.1499938964844,282.6531677246094,296.8744812011719,301.6134033203125,293.1499938964844,293.1499938964844,278.1499938964844,35685.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597769975662231,1.0,0.0,0.0,3.9161899089813232,3.916216373443604,1.0233418379357315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.1005859375,0.0,1847.451416015625,1895.4371337890625,0.0,3950.597412109375,0.964890718460083,1.0,0.0,3.0,1.0,0.0
17935500,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8491954803466797,0.5167396068572998,0.4690890312194824,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9479174613952636,0.7096449136734009,0.6739670038223267,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8463648557662964,0.5122977495193481,0.3610653281211853,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8100394606590271,0.4439429938793182,0.4253024756908417,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6631594896316528,0.2408720403909683,1.1119890213012695,284.95574951171875,284.95001220703125,304.2943115234375,293.8789978027344,300.3453674316406,297.2429504394531,284.9557800292969,1.0,0.7095875144004822,0.3161450922489166,0.6499999761581421,1.0,1.0,-3.652808666229248,1.6053416728973389,2.047466993331909,0.7722818851470947,0.9797999262809752,0.9797999262809752,0.0,259.0450744628906,265.0,73871.1953125,0.0,4391.60986328125,1.0,278.1499938964844,282.65191650390625,296.8802490234375,301.6248474121094,293.1499938964844,293.1499938964844,278.1499938964844,35686.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598917961120604,1.0,0.0,0.0,3.921964645385742,3.9219913482666016,1.026362156153482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.2666015625,0.0,1854.7938232421875,1895.4371337890625,0.0,3951.62109375,0.9661940336227416,1.0,0.0,3.0,1.0,0.0
17935560,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8478866219520569,0.5162683725357056,0.4687214195728302,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9467502236366272,0.7100974917411804,0.6744502186775208,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8460965752601624,0.513824462890625,0.3621602356433868,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8091965913772583,0.4442752003669739,0.4256713986396789,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.6623746752738953,0.2409595102071762,1.112645387649536,284.955810546875,284.95001220703125,304.3034973144531,293.8849182128906,300.3492126464844,297.242431640625,284.9558410644531,1.0,0.7106609344482422,0.3138926327228546,0.6499999761581421,1.0,1.0,-3.655498504638672,1.6065673828125,2.048931121826172,0.7729297280311584,0.9817861318588256,0.9817861318588256,0.0,260.5675964355469,253.0,73959.59375,0.0,4408.4716796875,1.0,278.1499938964844,282.6506652832031,296.8861083984375,301.63641357421875,293.1499938964844,293.1499938964844,278.1499938964844,35686.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960002303123474,1.0,0.0,0.0,3.9277358055114746,3.927762508392334,1.029384975481662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.4833984375,0.0,1862.1507568359373,1895.4371337890625,0.0,3952.6064453125,0.967496693134308,1.0,0.0,3.0,1.0,0.0
17935620,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8508233428001404,0.5153475403785706,0.4677280783653259,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9516146779060364,0.7109822630882263,0.67511385679245,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.851099967956543,0.5169064998626709,0.3641550242900848,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8128915429115295,0.4449463188648224,0.4261257648468017,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.665332555770874,0.2411519289016723,1.1126489639282229,284.9543151855469,284.95001220703125,304.3221740722656,293.8970031738281,300.3570251464844,297.2415771484375,284.95428466796875,1.0,0.7085841298103333,0.3093877136707306,0.6499999761581421,1.0,1.0,-3.658056735992432,1.6077191829681396,2.050337314605713,0.7736270427703857,0.9841481447219848,0.9841481447219848,0.0,256.2791748046875,241.0,74094.9375,0.0,4388.67919921875,1.0,278.1499938964844,282.6473999023437,296.8977966308594,301.65777587890625,293.1499938964844,293.1499938964844,278.1499938964844,35732.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601642489433287,1.0,0.0,0.0,3.937835693359375,3.9378626346588135,1.03468573797727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.1591796875,0.0,1875.4425048828125,1895.4371337890625,0.0,3954.050048828125,0.9697936773300172,1.0,0.0,3.0,1.0,0.0
17935680,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8508233428001404,0.5153475403785706,0.4677280783653259,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9516146779060364,0.7109822630882263,0.67511385679245,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.851099967956543,0.5169064998626709,0.3641550242900848,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8128915429115295,0.4449463188648224,0.4261257648468017,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.665332555770874,0.2411519289016723,1.1126489639282229,284.9543151855469,284.95001220703125,304.3221740722656,293.8970031738281,300.3570251464844,297.2415771484375,284.95428466796875,1.0,0.7085841298103333,0.3093877136707306,0.6499999761581421,1.0,1.0,-3.658056735992432,1.6077191829681396,2.050337314605713,0.7736270427703857,0.9841481447219848,0.9841481447219848,0.0,256.2791748046875,241.0,74094.9375,0.0,4388.67919921875,1.0,278.1499938964844,282.6473999023437,296.8977966308594,301.65777587890625,293.1499938964844,293.1499938964844,278.1499938964844,35732.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601642489433287,1.0,0.0,0.0,3.937835693359375,3.9378626346588135,1.03468573797727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.1591796875,0.0,1875.4425048828125,1895.4371337890625,0.0,3954.050048828125,0.9697936773300172,1.0,0.0,3.0,1.0,0.0
17935740,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8570581674575806,0.5144897103309631,0.4666435718536377,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9603244066238404,0.711840033531189,0.6755955219268799,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8594916462898254,0.5200729966163635,0.3660937845706939,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8195205926895142,0.445646733045578,0.4264525473117828,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6710157990455627,0.2414002120494842,1.1121633052825928,284.9532775878906,284.95001220703125,304.3412475585937,293.909423828125,300.36529541015625,297.2413330078125,284.9532470703125,1.0,0.7047401070594788,0.3048827946186065,0.6499999761581421,1.0,1.0,-3.6594741344451904,1.6083526611328125,2.051121473312378,0.7740415930747986,0.9858408570289612,0.9858408570289612,0.0,248.1602020263672,229.0,74203.2578125,0.0,4341.80224609375,1.0,278.1499938964844,282.6450500488281,296.90966796875,301.6769714355469,293.1499938964844,293.1499938964844,278.1499938964844,35785.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601931571960448,1.0,0.0,0.0,3.945585250854492,3.94561219215393,1.0387620932306163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.80859375,0.0,1885.8223876953125,1895.4371337890625,0.0,3954.307373046875,0.9715769290924072,1.0,0.0,3.0,1.0,0.0
17935800,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8570581674575806,0.5144897103309631,0.4666435718536377,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9603244066238404,0.711840033531189,0.6755955219268799,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8594916462898254,0.5200729966163635,0.3660937845706939,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8195205926895142,0.445646733045578,0.4264525473117828,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6710157990455627,0.2414002120494842,1.1121633052825928,284.9532775878906,284.95001220703125,304.3412475585937,293.909423828125,300.36529541015625,297.2413330078125,284.9532470703125,1.0,0.7047401070594788,0.3048827946186065,0.6499999761581421,1.0,1.0,-3.6594741344451904,1.6083526611328125,2.051121473312378,0.7740415930747986,0.9858408570289612,0.9858408570289612,0.0,248.1602020263672,229.0,74203.2578125,0.0,4341.80224609375,1.0,278.1499938964844,282.6450500488281,296.90966796875,301.6769714355469,293.1499938964844,293.1499938964844,278.1499938964844,35785.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601931571960448,1.0,0.0,0.0,3.945585250854492,3.94561219215393,1.0387620932306163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.80859375,0.0,1885.8223876953125,1895.4371337890625,0.0,3954.307373046875,0.9715769290924072,1.0,0.0,3.0,1.0,0.0
17935860,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8654729127883911,0.5136874318122864,0.4655432999134063,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.970875322818756,0.712683379650116,0.675991952419281,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8702007532119751,0.5233176946640015,0.3680354654788971,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8278908729553223,0.4463756084442138,0.4267361760139465,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6785026788711548,0.2417001277208328,1.111579656600952,284.95294189453125,284.95001220703125,304.3606262207031,293.92218017578125,300.3739929199219,297.2415771484375,284.95294189453125,1.0,0.7000054121017456,0.3005556464195251,0.6499999761581421,1.0,1.0,-3.660602569580078,1.608851671218872,2.051751136779785,0.7744033336639404,0.9876435995101928,0.9876435995101928,0.0,238.2429962158203,217.0,74303.2421875,0.0,4282.86181640625,1.0,278.1499938964844,282.6434936523437,296.9219665527344,301.69586181640625,293.1499938964844,293.1499938964844,278.1499938964844,35815.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601298570632936,1.0,0.0,0.0,3.952236413955689,3.952263355255127,1.0422672858112492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.4912109375,0.0,1894.6397705078125,1895.4371337890625,0.0,3953.743408203125,0.9730997681617736,1.0,0.0,3.0,1.0,0.0
17935920,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8654729127883911,0.5136874318122864,0.4655432999134063,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.970875322818756,0.712683379650116,0.675991952419281,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8702007532119751,0.5233176946640015,0.3680354654788971,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8278908729553223,0.4463756084442138,0.4267361760139465,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6785026788711548,0.2417001277208328,1.111579656600952,284.95294189453125,284.95001220703125,304.3606262207031,293.92218017578125,300.3739929199219,297.2415771484375,284.95294189453125,1.0,0.7000054121017456,0.3005556464195251,0.6499999761581421,1.0,1.0,-3.660602569580078,1.608851671218872,2.051751136779785,0.7744033336639404,0.9876435995101928,0.9876435995101928,0.0,238.2429962158203,217.0,74303.2421875,0.0,4282.86181640625,1.0,278.1499938964844,282.6434936523437,296.9219665527344,301.69586181640625,293.1499938964844,293.1499938964844,278.1499938964844,35815.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601298570632936,1.0,0.0,0.0,3.952236413955689,3.952263355255127,1.0422672858112492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.4912109375,0.0,1894.6397705078125,1895.4371337890625,0.0,3953.743408203125,0.9730997681617736,1.0,0.0,3.0,1.0,0.0
17935980,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8757899403572083,0.512931227684021,0.464449793100357,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9823037981987,0.7135066390037537,0.6763319373130798,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8829541802406311,0.5266335606575012,0.3699995279312134,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8378199934959412,0.4471260905265808,0.4270031452178955,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6875231266021729,0.2420436292886734,1.1110185384750366,284.9530639648437,284.95001220703125,304.3803405761719,293.935302734375,300.3830261230469,297.2422180175781,284.9530639648437,1.0,0.6947826743125916,0.2962284684181213,0.6499999761581421,1.0,1.0,-3.661705493927002,1.6093361377716064,2.0523693561553955,0.7747749090194702,0.9897254705429076,0.9897254705429076,0.0,227.3401336669922,205.0,74402.265625,0.0,4217.64990234375,1.0,278.1499938964844,282.6423034667969,296.934814453125,301.715087890625,293.1499938964844,293.1499938964844,278.1499938964844,35826.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600173830986024,1.0,0.0,0.0,3.958528518676758,3.958555459976196,1.0455885330884485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.2734375,0.0,1902.864990234375,1895.4371337890625,0.0,3952.74072265625,0.9745293259620668,1.0,0.0,3.0,1.0,0.0
17936040,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8757899403572083,0.512931227684021,0.464449793100357,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9823037981987,0.7135066390037537,0.6763319373130798,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8829541802406311,0.5266335606575012,0.3699995279312134,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8378199934959412,0.4471260905265808,0.4270031452178955,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6875231266021729,0.2420436292886734,1.1110185384750366,284.9530639648437,284.95001220703125,304.3803405761719,293.935302734375,300.3830261230469,297.2422180175781,284.9530639648437,1.0,0.6947826743125916,0.2962284684181213,0.6499999761581421,1.0,1.0,-3.661705493927002,1.6093361377716064,2.0523693561553955,0.7747749090194702,0.9897254705429076,0.9897254705429076,0.0,227.3401336669922,205.0,74402.265625,0.0,4217.64990234375,1.0,278.1499938964844,282.6423034667969,296.934814453125,301.715087890625,293.1499938964844,293.1499938964844,278.1499938964844,35826.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600173830986024,1.0,0.0,0.0,3.958528518676758,3.958555459976196,1.0455885330884485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.2734375,0.0,1902.864990234375,1895.4371337890625,0.0,3952.74072265625,0.9745293259620668,1.0,0.0,3.0,1.0,0.0
17936100,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8816264271736145,0.5125670433044434,0.4639084041118622,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9881154894828796,0.7139076590538025,0.6764842867851257,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8900512456893921,0.5283154845237732,0.3709925711154938,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8433942794799805,0.4475066363811493,0.4271339476108551,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6925598978996277,0.2422283440828323,1.1107608079910278,284.9531555175781,284.95001220703125,304.3902893066406,293.94195556640625,300.3876647949219,297.2426452636719,284.95318603515625,1.0,0.6920657157897949,0.2940649092197418,0.6499999761581421,1.0,1.0,-3.662280321121216,1.6095879077911377,2.052692413330078,0.7749729156494141,0.990871787071228,0.990871787071228,0.0,221.67852783203125,205.0,74452.703125,0.0,4183.7763671875,1.0,278.1499938964844,282.6417541503906,296.9414367675781,301.7249755859375,293.1499938964844,293.1499938964844,278.1499938964844,35827.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599531888961792,1.0,0.0,0.0,3.961694240570069,3.961721420288086,1.0472616622791977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.3740234375,0.0,1906.975830078125,1895.4371337890625,0.0,3952.168701171875,0.975245714187622,1.0,0.0,3.0,1.0,0.0
17936160,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8878651857376099,0.5122072100639343,0.4633693695068359,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9938582181930542,0.7143043279647827,0.6766308546066284,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8975650072097778,0.5300050973892212,0.3719898164272308,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8493696451187134,0.4478885233402252,0.4272643625736236,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6978942155838013,0.2424169331789016,1.1105130910873413,284.95330810546875,284.95001220703125,304.4003295898437,293.9486999511719,300.3923034667969,297.2431030273437,284.95330810546875,1.0,0.6893200278282166,0.2918775081634521,0.6499999761581421,1.0,1.0,-3.662866115570069,1.609844207763672,2.0530219078063965,0.7751762866973877,0.9920529127120972,0.9920529127120972,0.0,215.97000122070312,193.0,74503.5859375,0.0,4149.62890625,1.0,278.1499938964844,282.6412353515625,296.9480895996094,301.73492431640625,293.1499938964844,293.1499938964844,278.1499938964844,35827.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598841071128844,1.0,0.0,0.0,3.9648828506469727,3.9649100303649902,1.04894809282996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.5673828125,0.0,1911.1148681640625,1895.4371337890625,0.0,3951.552490234375,0.9759663939476012,1.0,0.0,3.0,1.0,0.0
17936220,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8989548087120056,0.5114322900772095,0.4623448550701141,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9990000128746032,0.7158336043357849,0.6678647398948669,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9116035103797911,0.5333517789840698,0.3740395009517669,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8602548241615295,0.4485973715782165,0.4275766015052795,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7073734998703003,0.2427529245615005,1.110312581062317,284.9466552734375,284.95001220703125,304.4205627441406,293.9624328613281,300.4021301269531,297.2455444335937,284.946044921875,1.0,0.6829871535301208,0.2875026762485504,0.6499999761581421,1.0,1.0,-3.652889490127564,1.605211615562439,2.047677993774414,0.7732879519462585,0.9879968166351318,0.9879968166351318,0.0,206.0055389404297,181.0,74438.5546875,0.0,4061.756591796875,1.0,278.1499938964844,282.63580322265625,296.9609680175781,301.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,35986.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595986604690552,1.0,0.0,0.0,3.9667508602142334,3.966778039932251,1.049936713570787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.41796875,0.0,1914.8358154296875,1895.4371337890625,0.0,3949.00732421875,0.9764310121536256,1.0,0.0,3.0,1.0,0.0
17936280,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8989548087120056,0.5114322900772095,0.4623448550701141,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9990000128746032,0.7158336043357849,0.6678647398948669,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9116035103797911,0.5333517789840698,0.3740395009517669,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8602548241615295,0.4485973715782165,0.4275766015052795,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7073734998703003,0.2427529245615005,1.110312581062317,284.9466552734375,284.95001220703125,304.4205627441406,293.9624328613281,300.4021301269531,297.2455444335937,284.946044921875,1.0,0.6829871535301208,0.2875026762485504,0.6499999761581421,1.0,1.0,-3.652889490127564,1.605211615562439,2.047677993774414,0.7732879519462585,0.9879968166351318,0.9879968166351318,0.0,206.0055389404297,181.0,74438.5546875,0.0,4061.756591796875,1.0,278.1499938964844,282.63580322265625,296.9609680175781,301.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,35986.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595986604690552,1.0,0.0,0.0,3.9667508602142334,3.966778039932251,1.049936713570787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.41796875,0.0,1914.8358154296875,1895.4371337890625,0.0,3949.00732421875,0.9764310121536256,1.0,0.0,3.0,1.0,0.0
17936340,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9090640544891356,0.5105379223823547,0.4612799882888794,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.7201399207115173,0.6454485058784485,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9255656599998474,0.5366151332855225,0.3760827481746673,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8702749013900757,0.4491976499557495,0.4278554916381836,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7155241370201111,0.2429952174425125,1.1100218296051023,284.9334716796875,284.95001220703125,304.4410095214844,293.9765014648437,300.4156799316406,297.2552490234375,284.9330444335937,1.0,0.6750902533531189,0.283127874135971,0.6499999761581421,1.0,1.0,-3.6279196739196777,1.5937631130218506,2.034156560897827,0.7676531076431274,0.9717883467674256,0.9717883467674256,0.0,196.9542388916016,169.0,74028.8671875,0.0,3939.187255859375,1.0,278.1499938964844,282.6296691894531,296.9712219238281,301.73846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36483.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585309624671936,1.0,0.0,0.0,3.9498560428619385,3.949882984161377,1.0410121831228023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.44921875,0.0,1896.9749755859373,1895.4371337890625,0.0,3939.480224609375,0.9728814959526062,1.0,0.0,3.0,1.0,0.0
17936400,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9090640544891356,0.5105379223823547,0.4612799882888794,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.7201399207115173,0.6454485058784485,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9255656599998474,0.5366151332855225,0.3760827481746673,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8702749013900757,0.4491976499557495,0.4278554916381836,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7155241370201111,0.2429952174425125,1.1100218296051023,284.9334716796875,284.95001220703125,304.4410095214844,293.9765014648437,300.4156799316406,297.2552490234375,284.9330444335937,1.0,0.6750902533531189,0.283127874135971,0.6499999761581421,1.0,1.0,-3.6279196739196777,1.5937631130218506,2.034156560897827,0.7676531076431274,0.9717883467674256,0.9717883467674256,0.0,196.9542388916016,169.0,74028.8671875,0.0,3939.187255859375,1.0,278.1499938964844,282.6296691894531,296.9712219238281,301.73846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36483.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585309624671936,1.0,0.0,0.0,3.9498560428619385,3.949882984161377,1.0410121831228023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.44921875,0.0,1896.9749755859373,1895.4371337890625,0.0,3939.480224609375,0.9728814959526062,1.0,0.0,3.0,1.0,0.0
17936460,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9159766435623168,0.5100404024124146,0.460660308599472,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.7237691879272461,0.6316976547241211,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9344476461410522,0.5384541153907776,0.37721648812294,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8767088651657104,0.4495249092578888,0.4279806017875671,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7204086780548096,0.2431337833404541,1.1097493171691897,284.9294738769531,284.95001220703125,304.4525451660156,293.9844970703125,300.4261169433594,297.2657775878906,284.9291687011719,1.0,0.6701853275299072,0.2809195816516876,0.6499999761581421,1.0,1.0,-3.611819505691528,1.5863815546035769,2.025437831878662,0.7639830112457275,0.9618873596191406,0.9618873596191406,0.0,191.50021362304688,169.0,73713.6328125,0.0,3863.937744140625,1.0,278.1499938964844,282.6300964355469,296.9765625,301.7250061035156,293.1499938964844,293.1499938964844,278.1499938964844,36736.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574734568595886,1.0,0.0,0.0,3.932382345199585,3.932409286499024,1.0318218528482248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.2490234375,0.0,1876.544189453125,1895.4371337890625,0.0,3930.0322265625,0.969107747077942,1.0,0.0,3.0,1.0,0.0
17936520,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9219999313354492,0.5096619129180908,0.4601778388023376,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9990000128746032,0.7269893884658813,0.6203959584236145,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.941810429096222,0.5399131178855896,0.3781121969223022,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8821749091148376,0.4497868716716766,0.428077220916748,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7244438529014587,0.2432552278041839,1.1095575094223022,284.927734375,284.95001220703125,304.4616394042969,293.9908447265625,300.43560791015625,297.2764587402344,284.92755126953125,1.0,0.666182279586792,0.279184490442276,0.6499999761581421,1.0,1.0,-3.5986082553863525,1.5803223848342896,2.018285751342773,0.7609642744064331,0.9544785618782043,0.9544785618782043,0.0,187.0966644287109,157.0,73449.109375,0.0,3803.09912109375,1.0,278.1499938964844,282.6319274902344,296.98095703125,301.7130432128906,293.1499938964844,293.1499938964844,278.1499938964844,36902.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564971327781676,1.0,0.0,0.0,3.916481256484986,3.916508197784424,1.0234941782982787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.3134765625,0.0,1857.5892333984373,1895.4371337890625,0.0,3921.300537109375,0.965639591217041,1.0,0.0,3.0,1.0,0.0
17936580,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9377033710479736,0.5088728070259094,0.4591249227523803,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9990000128746032,0.7358283996582031,0.5926434397697449,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9596617221832277,0.5433103442192078,0.3801884651184082,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8962835073471069,0.4504185914993286,0.4283100068569183,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7347114086151123,0.243613988161087,1.1093740463256836,284.9284973144531,284.95001220703125,304.4824523925781,294.0054626464844,300.4617004394531,297.3088684082031,284.928466796875,1.0,0.6565099954605103,0.2752411067485809,0.6499999761581421,1.0,1.0,-3.566514253616333,1.5655949115753174,2.000919342041016,0.7536017894744873,0.9402741193771362,0.9402741193771362,0.0,176.59796142578125,175.0,72826.09375,0.0,3658.257080078125,1.0,278.1499938964844,282.6409912109375,296.9926147460937,301.6844482421875,293.1499938964844,293.1499938964844,278.1499938964844,37089.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538200497627258,1.0,0.0,0.0,3.875161647796631,3.875188112258911,1.00201202712924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.646484375,0.0,1807.0511474609373,1895.4371337890625,0.0,3897.31005859375,0.9564852118492126,1.0,0.0,3.0,1.0,0.0
17936640,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9377033710479736,0.5088728070259094,0.4591249227523803,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9990000128746032,0.7358283996582031,0.5926434397697449,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9596617221832277,0.5433103442192078,0.3801884651184082,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8962835073471069,0.4504185914993286,0.4283100068569183,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7347114086151123,0.243613988161087,1.1093740463256836,284.9284973144531,284.95001220703125,304.4824523925781,294.0054626464844,300.4617004394531,297.3088684082031,284.928466796875,1.0,0.6565099954605103,0.2752411067485809,0.6499999761581421,1.0,1.0,-3.566514253616333,1.5655949115753174,2.000919342041016,0.7536017894744873,0.9402741193771362,0.9402741193771362,0.0,176.59796142578125,175.0,72826.09375,0.0,3658.257080078125,1.0,278.1499938964844,282.6409912109375,296.9926147460937,301.6844482421875,293.1499938964844,293.1499938964844,278.1499938964844,37089.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538200497627258,1.0,0.0,0.0,3.875161647796631,3.875188112258911,1.00201202712924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.646484375,0.0,1807.0511474609373,1895.4371337890625,0.0,3897.31005859375,0.9564852118492126,1.0,0.0,3.0,1.0,0.0
17936700,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9402240514755248,0.5085573792457581,0.4587549567222595,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9990000128746032,0.7403031587600708,0.588036298751831,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9632716774940492,0.5450913906097412,0.3813508450984955,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8988840579986572,0.4507973194122314,0.4285784959793091,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7366349697113037,0.2438721358776092,1.110091209411621,284.9381103515625,284.95001220703125,304.492919921875,294.0129089355469,300.4755859375,297.32550048828125,284.9390869140625,1.0,0.6558334231376648,0.2732694149017334,0.6499999761581421,1.0,1.0,-3.563068628311157,1.5640772581100464,1.9989913702011108,0.7524311542510986,0.9409400820732116,0.9409400820732116,0.0,174.95660400390625,175.0,72705.7421875,0.0,3639.76416015625,1.0,278.1499938964844,282.6521911621094,296.9996643066406,301.6761779785156,293.1499938964844,293.1499938964844,278.1499938964844,36905.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524604082107544,1.0,0.0,0.0,3.858274221420288,3.858300447463989,9.932977036442026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.22265625,0.0,1784.6279296875,1895.4371337890625,0.0,3885.10009765625,0.9527052640914916,1.0,0.0,3.0,1.0,0.0
17936760,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9394546151161194,0.5083031058311462,0.4585132300853729,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.7440051436424255,0.5889849662780762,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9638282656669616,0.5469343662261963,0.3826134800910949,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8986662030220032,0.4512215554714203,0.4289673566818237,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7365360260009766,0.2441733032464981,1.1114002466201782,284.9511108398437,284.95001220703125,304.5033874511719,294.0203857421875,300.4872436523437,297.3377380371094,284.95196533203125,1.0,0.6568930149078369,0.2715854942798614,0.6499999761581421,1.0,1.0,-3.567464828491211,1.5661017894744873,2.001363039016724,0.7534052133560181,0.9480751752853394,0.9480751752853394,0.0,175.4562225341797,193.0,72779.2734375,0.0,3653.71826171875,1.0,278.1499938964844,282.66241455078125,297.0092468261719,301.68341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36407.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514453411102296,1.0,0.0,0.0,3.8538742065429688,3.853900194168091,9.910335165841389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.5244140625,0.0,1775.2601318359375,1895.4371337890625,0.0,3875.973388671875,0.9514474272727966,1.0,0.0,3.0,1.0,0.0
17936820,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9310717582702636,0.5078191161155701,0.4582344591617584,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.7485665678977966,0.6024342179298401,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9586477875709534,0.5506637096405029,0.385307103395462,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8924218416213989,0.4520951211452484,0.4299468398094177,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7321270704269409,0.2447742223739624,1.1148979663848877,284.9715576171875,284.95001220703125,304.5244445800781,294.0355834960937,300.50213623046875,297.34625244140625,284.9722595214844,1.0,0.6632546186447144,0.2682176232337951,0.6499999761581421,1.0,1.0,-3.591911554336548,1.5773011445999146,2.014610528945923,0.7591326236724854,0.9702202081680298,0.9702202081680298,0.0,180.8870544433593,211.0,73292.15625,0.0,3748.101318359375,1.0,278.1499938964844,282.6728820800781,297.0329284667969,301.7317199707031,293.1499938964844,293.1499938964844,278.1499938964844,35466.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509651064872742,1.0,0.0,0.0,3.872740030288696,3.8727660179138175,1.0007599939854115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.5927734375,0.0,1791.1456298828125,1895.4371337890625,0.0,3871.65234375,0.955085277557373,1.0,0.0,3.0,1.0,0.0
17936880,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9310717582702636,0.5078191161155701,0.4582344591617584,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.7485665678977966,0.6024342179298401,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9586477875709534,0.5506637096405029,0.385307103395462,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8924218416213989,0.4520951211452484,0.4299468398094177,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7321270704269409,0.2447742223739624,1.1148979663848877,284.9715576171875,284.95001220703125,304.5244445800781,294.0355834960937,300.50213623046875,297.34625244140625,284.9722595214844,1.0,0.6632546186447144,0.2682176232337951,0.6499999761581421,1.0,1.0,-3.591911554336548,1.5773011445999146,2.014610528945923,0.7591326236724854,0.9702202081680298,0.9702202081680298,0.0,180.8870544433593,211.0,73292.15625,0.0,3748.101318359375,1.0,278.1499938964844,282.6728820800781,297.0329284667969,301.7317199707031,293.1499938964844,293.1499938964844,278.1499938964844,35466.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509651064872742,1.0,0.0,0.0,3.872740030288696,3.8727660179138175,1.0007599939854115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.5927734375,0.0,1791.1456298828125,1895.4371337890625,0.0,3871.65234375,0.955085277557373,1.0,0.0,3.0,1.0,0.0
