time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936940,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.916863203048706,0.5072643756866455,0.4580502510070801,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.7495447993278503,0.6265318393707275,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9475777745246888,0.5543469786643982,0.3880912661552429,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.881290853023529,0.4529186487197876,0.4310413002967834,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7240767478942871,0.2452618479728698,1.1187039613723757,284.98602294921875,284.95001220703125,304.5455322265625,294.0510559082031,300.5068359375,297.3357849121094,284.98663330078125,1.0,0.6734380722045898,0.2648497819900512,0.6499999761581421,1.0,1.0,-3.629913330078125,1.5946725606918335,2.035240888595581,0.7681326270103455,0.9986726641654968,0.9986726641654968,0.0,190.6125640869141,229.0,74101.796875,0.0,3905.133544921875,1.0,278.1499938964844,282.67388916015625,297.0567932128906,301.8042297363281,293.1499938964844,293.1499938964844,278.1499938964844,34859.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521894454956056,1.0,0.0,0.0,3.914983510971069,3.9150099754333496,1.0227114444205654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.7685546875,0.0,1839.2904052734373,1895.4371337890625,0.0,3882.6650390625,0.9641761183738708,1.0,0.0,3.0,1.0,0.0
17937000,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.916863203048706,0.5072643756866455,0.4580502510070801,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.7495447993278503,0.6265318393707275,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9475777745246888,0.5543469786643982,0.3880912661552429,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.881290853023529,0.4529186487197876,0.4310413002967834,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7240767478942871,0.2452618479728698,1.1187039613723757,284.98602294921875,284.95001220703125,304.5455322265625,294.0510559082031,300.5068359375,297.3357849121094,284.98663330078125,1.0,0.6734380722045898,0.2648497819900512,0.6499999761581421,1.0,1.0,-3.629913330078125,1.5946725606918335,2.035240888595581,0.7681326270103455,0.9986726641654968,0.9986726641654968,0.0,190.6125640869141,229.0,74101.796875,0.0,3905.133544921875,1.0,278.1499938964844,282.67388916015625,297.0567932128906,301.8042297363281,293.1499938964844,293.1499938964844,278.1499938964844,34859.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521894454956056,1.0,0.0,0.0,3.914983510971069,3.9150099754333496,1.0227114444205654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.7685546875,0.0,1839.2904052734373,1895.4371337890625,0.0,3882.6650390625,0.9641761183738708,1.0,0.0,3.0,1.0,0.0
17937060,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9008857011795044,0.5066627860069275,0.4579020738601684,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.7474043369293213,0.6573301553726196,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.932958960533142,0.557990550994873,0.3909125626087188,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8678923845291138,0.4536938965320587,0.4321825206279754,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7138413786888123,0.2456068843603134,1.122355580329895,285.0094299316406,284.95001220703125,304.5666809082031,294.0668029785156,300.5039367675781,297.3112487792969,285.0108337402344,1.0,0.686029851436615,0.2600095272064209,0.6499999761581421,1.0,1.0,-3.675939559936523,1.6156753301620483,2.060264110565185,0.7790520191192627,1.0,1.0,0.0,203.40399169921875,232.0,74941.484375,0.0,4105.81201171875,1.0,278.1499938964844,282.6829528808594,297.07733154296875,301.8795471191406,293.1499938964844,293.1499938964844,278.1499938964844,35167.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543752074241638,1.0,0.0,0.0,3.950133800506592,3.9501607418060303,1.041158611769788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.9521484375,0.0,1886.67626953125,1895.4371337890625,0.0,3902.29052734375,0.972168505191803,1.0,0.0,3.0,1.0,0.0
17937120,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9008857011795044,0.5066627860069275,0.4579020738601684,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.7474043369293213,0.6573301553726196,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.932958960533142,0.557990550994873,0.3909125626087188,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8678923845291138,0.4536938965320587,0.4321825206279754,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7138413786888123,0.2456068843603134,1.122355580329895,285.0094299316406,284.95001220703125,304.5666809082031,294.0668029785156,300.5039367675781,297.3112487792969,285.0108337402344,1.0,0.686029851436615,0.2600095272064209,0.6499999761581421,1.0,1.0,-3.675939559936523,1.6156753301620483,2.060264110565185,0.7790520191192627,1.0,1.0,0.0,203.40399169921875,232.0,74941.484375,0.0,4105.81201171875,1.0,278.1499938964844,282.6829528808594,297.07733154296875,301.8795471191406,293.1499938964844,293.1499938964844,278.1499938964844,35167.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543752074241638,1.0,0.0,0.0,3.950133800506592,3.9501607418060303,1.041158611769788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.9521484375,0.0,1886.67626953125,1895.4371337890625,0.0,3902.29052734375,0.972168505191803,1.0,0.0,3.0,1.0,0.0
17937180,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8904483914375305,0.5060973167419434,0.457686185836792,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.7436245083808899,0.6796928644180298,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9234116673469543,0.5616554021835327,0.3936725854873657,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8589966893196106,0.4544673264026642,0.433218777179718,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7062749266624451,0.2458409070968628,1.1249898672103882,285.0373229980469,284.95001220703125,304.5878295898437,294.0827941894531,300.4987487792969,297.2835693359375,285.03826904296875,1.0,0.6949775218963623,0.2551692724227905,0.6499999761581421,1.0,1.0,-3.710348129272461,1.6312947273254397,2.0790536403656006,0.7875646352767944,1.0,1.0,0.0,213.10362243652344,235.0,75548.9921875,0.0,4259.75390625,1.0,278.1499938964844,282.6988830566406,297.0932922363281,301.9399108886719,293.1499938964844,293.1499938964844,278.1499938964844,35499.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565277695655824,1.0,0.0,0.0,3.968582391738892,3.968609571456909,1.0509064622965525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.8408203125,0.0,1913.2611083984373,1895.4371337890625,0.0,3921.57421875,0.976570725440979,1.0,0.0,3.0,1.0,0.0
17937240,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8904483914375305,0.5060973167419434,0.457686185836792,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.7436245083808899,0.6796928644180298,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9234116673469543,0.5616554021835327,0.3936725854873657,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8589966893196106,0.4544673264026642,0.433218777179718,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7062749266624451,0.2458409070968628,1.1249898672103882,285.0373229980469,284.95001220703125,304.5878295898437,294.0827941894531,300.4987487792969,297.2835693359375,285.03826904296875,1.0,0.6949775218963623,0.2551692724227905,0.6499999761581421,1.0,1.0,-3.710348129272461,1.6312947273254397,2.0790536403656006,0.7875646352767944,1.0,1.0,0.0,213.10362243652344,235.0,75548.9921875,0.0,4259.75390625,1.0,278.1499938964844,282.6988830566406,297.0932922363281,301.9399108886719,293.1499938964844,293.1499938964844,278.1499938964844,35499.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565277695655824,1.0,0.0,0.0,3.968582391738892,3.968609571456909,1.0509064622965525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.8408203125,0.0,1913.2611083984373,1895.4371337890625,0.0,3921.57421875,0.976570725440979,1.0,0.0,3.0,1.0,0.0
17937300,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8865593671798706,0.5058214068412781,0.4575525224208832,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.7417361736297607,0.6882303953170776,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9201797246932985,0.5634943842887878,0.3950311243534088,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8558048009872437,0.4548573493957519,0.4337038099765777,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7034087777137756,0.2459478229284286,1.1260498762130735,285.0495910644531,284.95001220703125,304.5984191894531,294.0909118652344,300.49774169921875,297.2727966308594,285.0505065917969,1.0,0.6985563039779663,0.2527491450309753,0.6499999761581421,1.0,1.0,-3.723958730697632,1.637474536895752,2.08648419380188,0.7908914685249329,1.0,1.0,0.0,216.90269470214844,235.0,75791.2578125,0.0,4321.14794921875,1.0,278.1499938964844,282.7066345214844,297.10028076171875,301.9638671875,293.1499938964844,293.1499938964844,278.1499938964844,35606.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573729038238524,1.0,0.0,0.0,3.974540948867798,3.974568128585816,1.054064682648459e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.1640625,0.0,1921.891845703125,1895.4371337890625,0.0,3929.13330078125,0.9779879450798036,1.0,0.0,3.0,1.0,0.0
17937360,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8831658363342285,0.5055520534515381,0.4574117660522461,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.739879846572876,0.6957748532295227,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9175257086753844,0.5653405785560608,0.396384447813034,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8530749678611755,0.4552512466907501,0.4341793060302734,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7009211778640747,0.246058851480484,1.127055048942566,285.0616455078125,284.95001220703125,304.6089782714844,294.0990600585937,300.49786376953125,297.2640991210937,285.0625305175781,1.0,0.7017723321914673,0.2500276267528534,0.6499999761581421,1.0,1.0,-3.7362582683563232,1.6430559158325195,2.093202590942383,0.7939019799232483,1.0,1.0,0.0,220.311279296875,238.0,76012.984375,0.0,4376.85791015625,1.0,278.1499938964844,282.7145080566406,297.10723876953125,301.9860534667969,293.1499938964844,293.1499938964844,278.1499938964844,35691.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95809668302536,1.0,0.0,0.0,3.979274034500122,3.979301452636719,1.056576593327918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.5908203125,0.0,1928.76611328125,1895.4371337890625,0.0,3935.601318359375,0.979113757610321,1.0,0.0,3.0,1.0,0.0
17937420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8755255937576294,0.5049523711204529,0.4571419656276703,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9950751066207886,0.7370342016220093,0.6989165544509888,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9112467765808104,0.5689858198165894,0.3991073071956634,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8468471765518188,0.4559834003448486,0.4351427555084228,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.6952120661735535,0.2462609261274337,1.1292262077331543,285.0759582519531,284.95001220703125,304.63006591796875,294.11553955078125,300.5021057128906,297.254638671875,285.07623291015625,1.0,0.7065234780311584,0.2445845305919647,0.6499999761581421,1.0,1.0,-3.747116327285767,1.647923707962036,2.0991926193237305,0.7968994379043579,1.0,1.0,0.0,227.51075744628903,241.0,76279.8125,0.0,4452.7109375,1.0,278.1499938964844,282.7237854003906,297.1210021972656,302.0213928222656,293.1499938964844,293.1499938964844,278.1499938964844,35807.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959090530872345,1.0,0.0,0.0,3.985766649246216,3.985794067382813,1.0600272162264446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.578125,0.0,1938.222412109375,1895.4371337890625,0.0,3944.474609375,0.980657994747162,1.0,0.0,3.0,1.0,0.0
17937480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8755255937576294,0.5049523711204529,0.4571419656276703,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9950751066207886,0.7370342016220093,0.6989165544509888,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9112467765808104,0.5689858198165894,0.3991073071956634,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8468471765518188,0.4559834003448486,0.4351427555084228,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.6952120661735535,0.2462609261274337,1.1292262077331543,285.0759582519531,284.95001220703125,304.63006591796875,294.11553955078125,300.5021057128906,297.254638671875,285.07623291015625,1.0,0.7065234780311584,0.2445845305919647,0.6499999761581421,1.0,1.0,-3.747116327285767,1.647923707962036,2.0991926193237305,0.7968994379043579,1.0,1.0,0.0,227.51075744628903,241.0,76279.8125,0.0,4452.7109375,1.0,278.1499938964844,282.7237854003906,297.1210021972656,302.0213928222656,293.1499938964844,293.1499938964844,278.1499938964844,35807.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959090530872345,1.0,0.0,0.0,3.985766649246216,3.985794067382813,1.0600272162264446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.578125,0.0,1938.222412109375,1895.4371337890625,0.0,3944.474609375,0.980657994747162,1.0,0.0,3.0,1.0,0.0
17937540,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8692021369934082,0.5042744874954224,0.4567665159702301,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9892737865447998,0.7357861399650574,0.6976221203804016,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9065626859664916,0.572569727897644,0.4017603099346161,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8418237566947937,0.4566487371921539,0.4360056817531585,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.6905142068862915,0.2464327812194824,1.1310923099517822,285.0824279785156,284.95001220703125,304.65106201171875,294.1322631835937,300.50933837890625,297.2509155273437,285.08270263671875,1.0,0.7098775506019592,0.239141434431076,0.6499999761581421,1.0,1.0,-3.751277446746826,1.6497856378555298,2.101491928100586,0.7980661988258362,1.0,1.0,0.0,233.4837188720703,244.0,76430.359375,0.0,4503.0146484375,1.0,278.1499938964844,282.7281494140625,297.1347961425781,302.0467529296875,293.1499938964844,293.1499938964844,278.1499938964844,35881.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594859480857848,1.0,0.0,0.0,3.9898509979248047,3.989878416061402,1.0622007948768442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.865234375,0.0,1944.1868896484373,1895.4371337890625,0.0,3948.00244140625,0.9816293716430664,1.0,0.0,3.0,1.0,0.0
17937600,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8692021369934082,0.5042744874954224,0.4567665159702301,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9892737865447998,0.7357861399650574,0.6976221203804016,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9065626859664916,0.572569727897644,0.4017603099346161,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8418237566947937,0.4566487371921539,0.4360056817531585,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.6905142068862915,0.2464327812194824,1.1310923099517822,285.0824279785156,284.95001220703125,304.65106201171875,294.1322631835937,300.50933837890625,297.2509155273437,285.08270263671875,1.0,0.7098775506019592,0.239141434431076,0.6499999761581421,1.0,1.0,-3.751277446746826,1.6497856378555298,2.101491928100586,0.7980661988258362,1.0,1.0,0.0,233.4837188720703,244.0,76430.359375,0.0,4503.0146484375,1.0,278.1499938964844,282.7281494140625,297.1347961425781,302.0467529296875,293.1499938964844,293.1499938964844,278.1499938964844,35881.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594859480857848,1.0,0.0,0.0,3.9898509979248047,3.989878416061402,1.0622007948768442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.865234375,0.0,1944.1868896484373,1895.4371337890625,0.0,3948.00244140625,0.9816293716430664,1.0,0.0,3.0,1.0,0.0
17937660,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8661949038505554,0.5038422346115112,0.4564851522445678,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.9865089654922484,0.7354127168655396,0.69728022813797,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9047464728355408,0.5748377442359924,0.4034150540828705,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8395456671714783,0.4570688903331756,0.4365109503269195,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.6883408427238464,0.2465452402830124,1.1321135759353638,285.0874328613281,284.95001220703125,304.6644287109375,294.1430969238281,300.51470947265625,297.2498779296875,285.08770751953125,1.0,0.7116721272468567,0.2360396981239318,0.6499999761581421,1.0,1.0,-3.7543556690216064,1.651167869567871,2.103187799453736,0.7988998889923096,1.0,1.0,0.0,236.43795776367188,244.0,76520.875,0.0,4530.63525390625,1.0,278.1499938964844,282.7315979003906,297.1443786621094,302.062255859375,293.1499938964844,293.1499938964844,278.1499938964844,35911.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595337510108948,1.0,0.0,0.0,3.991535663604736,3.991563081741333,1.0630980114001432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.9443359375,0.0,1946.65087890625,1895.4371337890625,0.0,3948.42822265625,0.9820300936698914,1.0,0.0,3.0,1.0,0.0
17937720,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8646830916404724,0.5036022067070007,0.4563232362270355,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9851107597351074,0.7352624535560608,0.6971575617790222,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.9039202332496644,0.5761094689369202,0.4043374955654144,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8384234309196472,0.4573053121566772,0.4367887377738952,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.6872611045837402,0.2466094642877578,1.1326638460159302,285.0904235839844,284.95001220703125,304.67193603515625,294.14923095703125,300.5178527832031,297.2494812011719,285.0906982421875,1.0,0.7126165628433228,0.2342949658632278,0.6499999761581421,1.0,1.0,-3.756119728088379,1.6519602537155151,2.1041595935821533,0.7993753552436829,1.0,1.0,0.0,237.95211791992188,247.0,76570.4140625,0.0,4545.3359375,1.0,278.1499938964844,282.7336730957031,297.14996337890625,302.0710754394531,293.1499938964844,293.1499938964844,278.1499938964844,35925.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595280885696412,1.0,0.0,0.0,3.9922943115234375,3.992321729660034,1.0635020544214058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.8662109375,0.0,1947.7608642578125,1895.4371337890625,0.0,3948.378173828125,0.9822105169296264,1.0,0.0,3.0,1.0,0.0
17937780,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8609880208969116,0.502949595451355,0.4558691382408142,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.981669008731842,0.7349894046783447,0.6969826817512512,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.902158796787262,0.5796446800231934,0.4068840444087982,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8357484936714172,0.4579648375511169,0.4375450909137726,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.6846626996994019,0.246792659163475,1.1341334581375122,285.0992126464844,284.95001220703125,304.69268798828125,294.1664123535156,300.5267639160156,297.24884033203125,285.0995178222656,1.0,0.7150542140007019,0.2294484972953796,0.6499999761581421,1.0,1.0,-3.76110577583313,1.6542013883590698,2.1069045066833496,0.8007095456123352,1.0,1.0,0.0,241.73915100097656,250.0,76703.96875,0.0,4583.7919921875,1.0,278.1499938964844,282.7398986816406,297.1662292480469,302.0959777832031,293.1499938964844,293.1499938964844,278.1499938964844,35952.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959429144859314,1.0,0.0,0.0,3.99381160736084,3.993839025497437,1.0643107088981196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.330078125,0.0,1949.9825439453125,1895.4371337890625,0.0,3947.495849609375,0.9825713634490968,1.0,0.0,3.0,1.0,0.0
17937840,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8609880208969116,0.502949595451355,0.4558691382408142,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.981669008731842,0.7349894046783447,0.6969826817512512,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.902158796787262,0.5796446800231934,0.4068840444087982,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8357484936714172,0.4579648375511169,0.4375450909137726,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.6846626996994019,0.246792659163475,1.1341334581375122,285.0992126464844,284.95001220703125,304.69268798828125,294.1664123535156,300.5267639160156,297.24884033203125,285.0995178222656,1.0,0.7150542140007019,0.2294484972953796,0.6499999761581421,1.0,1.0,-3.76110577583313,1.6542013883590698,2.1069045066833496,0.8007095456123352,1.0,1.0,0.0,241.73915100097656,250.0,76703.96875,0.0,4583.7919921875,1.0,278.1499938964844,282.7398986816406,297.1662292480469,302.0959777832031,293.1499938964844,293.1499938964844,278.1499938964844,35952.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959429144859314,1.0,0.0,0.0,3.99381160736084,3.993839025497437,1.0643107088981196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.330078125,0.0,1949.9825439453125,1895.4371337890625,0.0,3947.495849609375,0.9825713634490968,1.0,0.0,3.0,1.0,0.0
17937900,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.8593280911445618,0.5026310086250305,0.4556432366371155,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9801019430160522,0.7348948121070862,0.6969431042671204,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9014645218849182,0.5814179182052612,0.4081553816795349,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.8345728516578674,0.458296537399292,0.437918871641159,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.6835110783576965,0.2468867003917694,1.1348508596420288,285.10382080078125,284.95001220703125,304.7030029296875,294.1750793457031,300.53125,297.2486877441406,285.1041564941406,1.0,0.7162061929702759,0.2270252555608749,0.6499999761581421,1.0,1.0,-3.763629198074341,1.6553364992141724,2.108292818069458,0.8013792634010315,1.0,1.0,0.0,243.4829864501953,250.0,76769.390625,0.0,4602.1806640625,1.0,278.1499938964844,282.7431945800781,297.1746520996094,302.108642578125,293.1499938964844,293.1499938964844,278.1499938964844,35961.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593521952629088,1.0,0.0,0.0,3.9943368434906006,3.994364261627197,1.0645906058925902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.4775390625,0.0,1950.751953125,1895.4371337890625,0.0,3946.809326171875,0.982696294784546,1.0,0.0,3.0,1.0,0.0
17937960,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.857755720615387,0.5023176670074463,0.455419510602951,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9786005020141602,0.7348136901855469,0.6969190239906311,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.900853395462036,0.5831953883171082,0.4094274342060089,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.8334711194038391,0.4586294293403625,0.4382911920547485,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6824273467063904,0.24698206782341,1.135562300682068,285.1085510253906,284.95001220703125,304.7132873535156,294.1838073730469,300.5357971191406,297.24859619140625,285.10888671875,1.0,0.7173283696174622,0.224639430642128,0.6499999761581421,1.0,1.0,-3.766166210174561,1.6564781665802002,2.1096880435943604,0.8020485639572144,1.0,1.0,0.0,245.16064453125,253.0,76834.3203125,0.0,4620.20556640625,1.0,278.1499938964844,282.74658203125,297.1831970214844,302.1214599609375,293.1499938964844,293.1499938964844,278.1499938964844,35969.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592639803886414,1.0,0.0,0.0,3.9947469234466553,3.994774341583252,1.064809225681529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.611328125,0.0,1951.352783203125,1895.4371337890625,0.0,3946.02197265625,0.9827938079833984,1.0,0.0,3.0,1.0,0.0
17938020,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8547939658164978,0.5017048120498657,0.454980194568634,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.9757139682769777,0.7346668243408203,0.6968892216682434,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.8997974991798401,0.5867631435394287,0.4119766354560852,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8314169049263,0.4592983722686767,0.4390339851379394,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.6803979277610779,0.2471754103899002,1.1369754076004028,285.1182861328125,284.95001220703125,304.733642578125,294.201416015625,300.5448608398437,297.2485656738281,285.1186218261719,1.0,0.7195156216621399,0.2198677957057953,0.6499999761581421,1.0,1.0,-3.771264791488648,1.658774495124817,2.112490177154541,0.8033809065818787,1.0,1.0,0.0,248.3924255371093,256.0,76963.5,0.0,4655.59765625,1.0,278.1499938964844,282.7536315917969,297.2005615234375,302.1473388671875,293.1499938964844,293.1499938964844,278.1499938964844,35979.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590665698051452,1.0,0.0,0.0,3.995327711105346,3.995355129241944,1.0651189086274826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.921875,0.0,1952.2041015625,1895.4371337890625,0.0,3944.2607421875,0.9829319715499878,1.0,0.0,3.0,1.0,0.0
17938080,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8547939658164978,0.5017048120498657,0.454980194568634,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.9757139682769777,0.7346668243408203,0.6968892216682434,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.8997974991798401,0.5867631435394287,0.4119766354560852,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8314169049263,0.4592983722686767,0.4390339851379394,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.6803979277610779,0.2471754103899002,1.1369754076004028,285.1182861328125,284.95001220703125,304.733642578125,294.201416015625,300.5448608398437,297.2485656738281,285.1186218261719,1.0,0.7195156216621399,0.2198677957057953,0.6499999761581421,1.0,1.0,-3.771264791488648,1.658774495124817,2.112490177154541,0.8033809065818787,1.0,1.0,0.0,248.3924255371093,256.0,76963.5,0.0,4655.59765625,1.0,278.1499938964844,282.7536315917969,297.2005615234375,302.1473388671875,293.1499938964844,293.1499938964844,278.1499938964844,35979.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590665698051452,1.0,0.0,0.0,3.995327711105346,3.995355129241944,1.0651189086274826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.921875,0.0,1952.2041015625,1895.4371337890625,0.0,3944.2607421875,0.9829319715499878,1.0,0.0,3.0,1.0,0.0
17938140,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.852002739906311,0.5011081695556641,0.4545520842075348,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.972911536693573,0.7345219254493713,0.6968637704849243,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8988862633705139,0.5903444290161133,0.4145324826240539,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8294952511787415,0.4599702954292297,0.4397759437561035,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.6784924864768982,0.2473703920841217,1.1383795738220217,285.12823486328125,284.95001220703125,304.7538146972656,294.21923828125,300.5539245605469,297.2486572265625,285.1285705566406,1.0,0.7216556072235107,0.2150961458683014,0.6499999761581421,1.0,1.0,-3.77637791633606,1.66107976436615,2.115298271179199,0.8047008514404297,1.0,1.0,0.0,251.52737426757807,259.0,77092.4296875,0.0,4690.49853515625,1.0,278.1499938964844,282.7608947753906,297.21826171875,302.17352294921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588505625724792,1.0,0.0,0.0,3.995699405670166,3.995727062225342,1.0653170647856314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.353515625,0.0,1952.7491455078125,1895.4371337890625,0.0,3942.332763671875,0.9830203652381896,1.0,0.0,3.0,1.0,0.0
17938200,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.852002739906311,0.5011081695556641,0.4545520842075348,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.972911536693573,0.7345219254493713,0.6968637704849243,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8988862633705139,0.5903444290161133,0.4145324826240539,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8294952511787415,0.4599702954292297,0.4397759437561035,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.6784924864768982,0.2473703920841217,1.1383795738220217,285.12823486328125,284.95001220703125,304.7538146972656,294.21923828125,300.5539245605469,297.2486572265625,285.1285705566406,1.0,0.7216556072235107,0.2150961458683014,0.6499999761581421,1.0,1.0,-3.77637791633606,1.66107976436615,2.115298271179199,0.8047008514404297,1.0,1.0,0.0,251.52737426757807,259.0,77092.4296875,0.0,4690.49853515625,1.0,278.1499938964844,282.7608947753906,297.21826171875,302.17352294921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588505625724792,1.0,0.0,0.0,3.995699405670166,3.995727062225342,1.0653170647856314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.353515625,0.0,1952.7491455078125,1895.4371337890625,0.0,3942.332763671875,0.9830203652381896,1.0,0.0,3.0,1.0,0.0
17938260,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8493320345878601,0.5005254149436951,0.4541347920894623,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.9701468348503112,0.7343681454658508,0.6968309879302979,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.8980671167373657,0.5939356684684753,0.4170940220355987,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8276610970497131,0.4606442153453827,0.4405179917812347,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.6766705513000488,0.2475655078887939,1.139776587486267,285.1383361816406,284.95001220703125,304.773681640625,294.2372436523437,300.5629272460937,297.24884033203125,285.138671875,1.0,0.7237676978111267,0.2102550417184829,0.6499999761581421,1.0,1.0,-3.781493186950684,1.66338849067688,2.118104696273804,0.8060040473937988,1.0,1.0,0.0,254.6111755371093,262.0,77221.609375,0.0,4725.16455078125,1.0,278.1499938964844,282.7683410644531,297.2361755371094,302.1999816894531,293.1499938964844,293.1499938964844,278.1499938964844,35990.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586219787597656,1.0,0.0,0.0,3.9959444999694815,3.995971918106079,1.0654478046490112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.9541015625,0.0,1953.1083984375,1895.4371337890625,0.0,3940.29248046875,0.98307865858078,1.0,0.0,3.0,1.0,0.0
17938320,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8493320345878601,0.5005254149436951,0.4541347920894623,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.9701468348503112,0.7343681454658508,0.6968309879302979,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.8980671167373657,0.5939356684684753,0.4170940220355987,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8276610970497131,0.4606442153453827,0.4405179917812347,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.6766705513000488,0.2475655078887939,1.139776587486267,285.1383361816406,284.95001220703125,304.773681640625,294.2372436523437,300.5629272460937,297.24884033203125,285.138671875,1.0,0.7237676978111267,0.2102550417184829,0.6499999761581421,1.0,1.0,-3.781493186950684,1.66338849067688,2.118104696273804,0.8060040473937988,1.0,1.0,0.0,254.6111755371093,262.0,77221.609375,0.0,4725.16455078125,1.0,278.1499938964844,282.7683410644531,297.2361755371094,302.1999816894531,293.1499938964844,293.1499938964844,278.1499938964844,35990.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586219787597656,1.0,0.0,0.0,3.9959444999694815,3.995971918106079,1.0654478046490112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.9541015625,0.0,1953.1083984375,1895.4371337890625,0.0,3940.29248046875,0.98307865858078,1.0,0.0,3.0,1.0,0.0
17938380,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.846756100654602,0.4999553263187408,0.4537279307842254,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9673982858657836,0.7342009544372559,0.696786105632782,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.8973131775856018,0.5975340008735657,0.4196598827838897,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8258909583091736,0.4613195955753326,0.4412604570388794,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.674911618232727,0.2477598190307617,1.141165852546692,285.1485595703125,284.95001220703125,304.79327392578125,294.25543212890625,300.5718078613281,297.2490539550781,285.1488952636719,1.0,0.7258612513542175,0.2054139375686645,0.6499999761581421,1.0,1.0,-3.786602735519409,1.6656973361968994,2.1209053993225098,0.8072870373725891,1.0,1.0,0.0,257.6661682128906,265.0,77351.2890625,0.0,4759.716796875,1.0,278.1499938964844,282.77587890625,297.2543334960937,302.2267150878906,293.1499938964844,293.1499938964844,278.1499938964844,35993.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583842158317566,1.0,0.0,0.0,3.996108531951904,3.996135950088501,1.0655352298272192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.7529296875,0.0,1953.3489990234373,1895.4371337890625,0.0,3938.16943359375,0.9831176400184632,1.0,0.0,3.0,1.0,0.0
17938440,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.846756100654602,0.4999553263187408,0.4537279307842254,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9673982858657836,0.7342009544372559,0.696786105632782,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.8973131775856018,0.5975340008735657,0.4196598827838897,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8258909583091736,0.4613195955753326,0.4412604570388794,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.674911618232727,0.2477598190307617,1.141165852546692,285.1485595703125,284.95001220703125,304.79327392578125,294.25543212890625,300.5718078613281,297.2490539550781,285.1488952636719,1.0,0.7258612513542175,0.2054139375686645,0.6499999761581421,1.0,1.0,-3.786602735519409,1.6656973361968994,2.1209053993225098,0.8072870373725891,1.0,1.0,0.0,257.6661682128906,265.0,77351.2890625,0.0,4759.716796875,1.0,278.1499938964844,282.77587890625,297.2543334960937,302.2267150878906,293.1499938964844,293.1499938964844,278.1499938964844,35993.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583842158317566,1.0,0.0,0.0,3.996108531951904,3.996135950088501,1.0655352298272192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.7529296875,0.0,1953.3489990234373,1895.4371337890625,0.0,3938.16943359375,0.9831176400184632,1.0,0.0,3.0,1.0,0.0
17938500,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.8454962968826294,0.4996737241744995,0.4535275399684906,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.9660246968269348,0.7341128587722778,0.6967595219612122,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.896953284740448,0.5993348956108093,0.4209438562393188,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.8250235915184021,0.461657702922821,0.4416319131851196,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.6740504503250122,0.2478565722703933,1.1418582201004028,285.1536865234375,284.95001220703125,304.8029479980469,294.2645874023437,300.57623291015625,297.2491760253906,285.154052734375,1.0,0.7269035577774048,0.2029933780431747,0.6499999761581421,1.0,1.0,-3.789153575897217,1.6668508052825928,2.122302770614624,0.8079226613044739,1.0,1.0,0.0,259.189453125,265.0,77416.2890625,0.0,4776.98876953125,1.0,278.1499938964844,282.7796936035156,297.2634582519531,302.2401428222656,293.1499938964844,293.1499938964844,278.1499938964844,35994.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582614302635192,1.0,0.0,0.0,3.996173620223999,3.996201276779175,1.065570017999562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.21484375,0.0,1953.444580078125,1895.4371337890625,0.0,3937.07275390625,0.9831331372261048,1.0,0.0,3.0,1.0,0.0
17938560,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.8442541360855103,0.499393880367279,0.4533286392688751,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.9646521210670472,0.7340225577354431,0.69673091173172,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.8966041207313538,0.6011366248130798,0.4222283959388733,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.8241671919822693,0.4619959890842438,0.442003458738327,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.6732011437416077,0.2479531466960907,1.1425495147705078,285.1588439941406,284.95001220703125,304.81256103515625,294.2738037109375,300.5805969238281,297.2492980957031,285.1592102050781,1.0,0.7279435396194458,0.2005800604820251,0.6499999761581421,1.0,1.0,-3.791703939437866,1.668004870414734,2.123699188232422,0.8085522055625916,1.0,1.0,0.0,260.7100524902344,268.0,77481.4765625,0.0,4794.263671875,1.0,278.1499938964844,282.78350830078125,297.2726135253906,302.25360107421875,293.1499938964844,293.1499938964844,278.1499938964844,35995.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581363201141356,1.0,0.0,0.0,3.996229887008667,3.9962575435638414,1.0656000313247205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.7294921875,0.0,1953.527099609375,1895.4371337890625,0.0,3935.955322265625,0.9831465482711792,1.0,0.0,3.0,1.0,0.0
17938620,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.8418276309967041,0.4988452792167663,0.4529403150081634,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.9619118571281432,0.7338261008262634,0.6966589689254761,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.8959417343139648,0.6047431826591492,0.4247995913028717,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.8224897980690002,0.4626736640930176,0.4427472352981567,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.6715394258499146,0.2481446415185928,1.1439231634140017,285.1692199707031,284.95001220703125,304.8314514160156,294.2923583984375,300.5892333984375,297.24957275390625,285.1695556640625,1.0,0.7300131916999817,0.1957534402608871,0.6499999761581421,1.0,1.0,-3.7967936992645264,1.6703113317489624,2.126482486724853,0.8097871541976929,1.0,1.0,0.0,263.73760986328125,271.0,77612.5703125,0.0,4828.75390625,1.0,278.1499938964844,282.791259765625,297.2911376953125,302.28082275390625,293.1499938964844,293.1499938964844,278.1499938964844,35997.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578851461410522,1.0,0.0,0.0,3.996305227279663,3.99633264541626,1.0656401627784362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.974609375,0.0,1953.637451171875,1895.4371337890625,0.0,3933.711669921875,0.9831644296646118,1.0,0.0,3.0,1.0,0.0
17938680,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.8418276309967041,0.4988452792167663,0.4529403150081634,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.9619118571281432,0.7338261008262634,0.6966589689254761,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.8959417343139648,0.6047431826591492,0.4247995913028717,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.8224897980690002,0.4626736640930176,0.4427472352981567,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.6715394258499146,0.2481446415185928,1.1439231634140017,285.1692199707031,284.95001220703125,304.8314514160156,294.2923583984375,300.5892333984375,297.24957275390625,285.1695556640625,1.0,0.7300131916999817,0.1957534402608871,0.6499999761581421,1.0,1.0,-3.7967936992645264,1.6703113317489624,2.126482486724853,0.8097871541976929,1.0,1.0,0.0,263.73760986328125,271.0,77612.5703125,0.0,4828.75390625,1.0,278.1499938964844,282.791259765625,297.2911376953125,302.28082275390625,293.1499938964844,293.1499938964844,278.1499938964844,35997.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578851461410522,1.0,0.0,0.0,3.996305227279663,3.99633264541626,1.0656401627784362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.974609375,0.0,1953.637451171875,1895.4371337890625,0.0,3933.711669921875,0.9831644296646118,1.0,0.0,3.0,1.0,0.0
17938740,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.8394662737846375,0.4983104169368744,0.4525640606880188,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9591697454452516,0.7336086630821228,0.6965674161911011,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8953140377998352,0.6083492040634155,0.4273706376552582,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.8208488821983337,0.4633524119853973,0.4434918165206909,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.669918417930603,0.2483336478471756,1.1452850103378296,285.1796569824219,284.95001220703125,304.8500061035156,294.3110656738281,300.5976867675781,297.24981689453125,285.17999267578125,1.0,0.7320719957351685,0.1909268051385879,0.6499999761581421,1.0,1.0,-3.801861047744751,1.6726105213165283,2.1292505264282227,0.8109972476959229,1.0,1.0,0.0,266.7577514648437,274.0,77744.6171875,0.0,4863.2177734375,1.0,278.1499938964844,282.7991027832031,297.3099060058594,302.308349609375,293.1499938964844,293.1499938964844,278.1499938964844,35998.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576331973075868,1.0,0.0,0.0,3.996352434158325,3.996379852294922,1.065665287569573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.49609375,0.0,1953.7066650390625,1895.4371337890625,0.0,3931.4599609375,0.9831756353378296,1.0,0.0,3.0,1.0,0.0
