time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938800,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.8394662737846375,0.4983104169368744,0.4525640606880188,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9591697454452516,0.7336086630821228,0.6965674161911011,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8953140377998352,0.6083492040634155,0.4273706376552582,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.8208488821983337,0.4633524119853973,0.4434918165206909,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.669918417930603,0.2483336478471756,1.1452850103378296,285.1796569824219,284.95001220703125,304.8500061035156,294.3110656738281,300.5976867675781,297.24981689453125,285.17999267578125,1.0,0.7320719957351685,0.1909268051385879,0.6499999761581421,1.0,1.0,-3.801861047744751,1.6726105213165283,2.1292505264282227,0.8109972476959229,1.0,1.0,0.0,266.7577514648437,274.0,77744.6171875,0.0,4863.2177734375,1.0,278.1499938964844,282.7991027832031,297.3099060058594,302.308349609375,293.1499938964844,293.1499938964844,278.1499938964844,35998.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576331973075868,1.0,0.0,0.0,3.996352434158325,3.996379852294922,1.065665287569573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.49609375,0.0,1953.7066650390625,1895.4371337890625,0.0,3931.4599609375,0.9831756353378296,1.0,0.0,3.0,1.0,0.0
17938860,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.8377978205680847,0.4979286193847656,0.4522963166236877,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.9571937322616576,0.7334465384483337,0.6964964866638184,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18719482421875,0.8948784470558167,0.6109464764595032,0.4292223751544952,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.8196843862533569,0.4638415873050689,0.4440284669399261,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.6687729358673096,0.2484690696001052,1.1462631225585938,285.1871643066406,284.95001220703125,304.86309814453125,294.3247375488281,300.60369873046875,297.2499694824219,285.1875305175781,1.0,0.7335507273674011,0.1874345242977142,0.6499999761581421,1.0,1.0,-3.805502414703369,1.6742637157440186,2.1312386989593506,0.8118599057197571,1.0,1.0,0.0,268.9339599609375,274.0,77840.0078125,0.0,4888.07958984375,1.0,278.1499938964844,282.8047790527344,297.3235168457031,302.3282775878906,293.1499938964844,293.1499938964844,278.1499938964844,35998.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574378132820128,1.0,0.0,0.0,3.996379852294922,3.996407270431519,1.065679839484801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.978515625,0.0,1953.7467041015625,1895.4371337890625,0.0,3929.71337890625,0.98318213224411,1.0,0.0,3.0,1.0,0.0
17938920,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.837156355381012,0.4977810978889465,0.452193021774292,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.9564255475997924,0.7333820462226868,0.6964675188064575,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.8947129845619202,0.6119565367698669,0.4299424886703491,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.8192355632781982,0.4640319049358368,0.4442372322082519,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.6683326959609985,0.2485215663909912,1.1466426849365234,285.19012451171875,284.95001220703125,304.8681335449219,294.3301086425781,300.60601806640625,297.25006103515625,285.1904602050781,1.0,0.734125018119812,0.1860764175653457,0.6499999761581421,1.0,1.0,-3.806917428970337,1.6749064922332764,2.1320109367370605,0.8121926188468933,1.0,1.0,0.0,269.780029296875,277.0,77877.3359375,0.0,4897.75537109375,1.0,278.1499938964844,282.8070068359375,297.3288269042969,302.3360595703125,293.1499938964844,293.1499938964844,278.1499938964844,35998.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573575854301452,1.0,0.0,0.0,3.996388912200928,3.996416330337525,1.065684728018823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.2197265625,0.0,1953.7601318359373,1895.4371337890625,0.0,3928.99609375,0.9831843376159668,1.0,0.0,3.0,1.0,0.0
17938980,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8349049687385559,0.4972659349441528,0.4518343508243561,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.9536840319633484,0.733133852481842,0.6963472366333008,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.8941425085067749,0.6155604124069214,0.4325120449066162,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8176535367965698,0.4647127389907837,0.4449836909770965,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.6667850613594055,0.2487068772315979,1.1479878425598145,285.20068359375,284.95001220703125,304.8858642578125,294.349609375,300.61407470703125,297.2502746582031,285.2010498046875,1.0,0.7361686825752258,0.1812260299921035,0.6499999761581421,1.0,1.0,-3.8119521141052246,1.6771947145462036,2.1347575187683105,0.8133683204650879,1.0,1.0,0.0,272.7953796386719,280.0,78012.3359375,0.0,4932.26416015625,1.0,278.1499938964844,282.8150329589844,297.3482971191406,302.36444091796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957072138786316,1.0,0.0,0.0,3.996410846710205,3.996438503265381,1.065696551449946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.5068359375,0.0,1953.79248046875,1895.4371337890625,0.0,3926.444091796875,0.983189582824707,1.0,0.0,3.0,1.0,0.0
17939040,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8349049687385559,0.4972659349441528,0.4518343508243561,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.9536840319633484,0.733133852481842,0.6963472366333008,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.8941425085067749,0.6155604124069214,0.4325120449066162,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8176535367965698,0.4647127389907837,0.4449836909770965,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.6667850613594055,0.2487068772315979,1.1479878425598145,285.20068359375,284.95001220703125,304.8858642578125,294.349609375,300.61407470703125,297.2502746582031,285.2010498046875,1.0,0.7361686825752258,0.1812260299921035,0.6499999761581421,1.0,1.0,-3.8119521141052246,1.6771947145462036,2.1347575187683105,0.8133683204650879,1.0,1.0,0.0,272.7953796386719,280.0,78012.3359375,0.0,4932.26416015625,1.0,278.1499938964844,282.8150329589844,297.3482971191406,302.36444091796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957072138786316,1.0,0.0,0.0,3.996410846710205,3.996438503265381,1.065696551449946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.5068359375,0.0,1953.79248046875,1895.4371337890625,0.0,3926.444091796875,0.983189582824707,1.0,0.0,3.0,1.0,0.0
17939100,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.833795964717865,0.4970107972621918,0.4516573250293731,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.952313244342804,0.7330057621002197,0.6962834000587463,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.8938654065132141,0.6173620820045471,0.433796614408493,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.8168706893920898,0.4650534987449646,0.4453572928905487,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.6660232543945312,0.248799055814743,1.1486586332321167,285.2059936523437,284.95001220703125,304.8945007324219,294.3594970703125,300.6180725097656,297.2503967285156,285.2063293457031,1.0,0.7371882796287537,0.1788008362054824,0.6499999761581421,1.0,1.0,-3.814463138580322,1.6783359050750732,2.136127233505249,0.8139535188674927,1.0,1.0,0.0,274.30474853515625,280.0,78080.09375,0.0,4949.54638671875,1.0,278.1499938964844,282.819091796875,297.35809326171875,302.37872314453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569210410118104,1.0,0.0,0.0,3.996419906616211,3.996447324752808,1.0657012126102927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.7412109375,0.0,1953.805419921875,1895.4371337890625,0.0,3925.092529296875,0.9831916689872742,1.0,0.0,3.0,1.0,0.0
17939160,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8326988816261292,0.4967577457427978,0.4514821469783783,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9509441256523132,0.7328743934631348,0.6962165236473083,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.8935946822166443,0.6191628575325012,0.4350805878639221,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.816093921661377,0.4653944373130798,0.4457310438156128,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.6652701497077942,0.2488908469676971,1.1493276357650757,285.2113037109375,284.95001220703125,304.9030456542969,294.36944580078125,300.6219787597656,297.25048828125,285.211669921875,1.0,0.7382063269615173,0.1763731241226196,0.6499999761581421,1.0,1.0,-3.816971302032471,1.6794761419296265,2.1374950408935547,0.8145357370376587,1.0,1.0,0.0,275.8136291503906,283.0,78148.296875,0.0,4966.83642578125,1.0,278.1499938964844,282.8231506347656,297.3680114746094,302.3930969238281,293.1499938964844,293.1499938964844,278.1499938964844,35999.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567674994468688,1.0,0.0,0.0,3.996427297592163,3.996454954147339,1.065705305336451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.0791015625,0.0,1953.8165283203125,1895.4371337890625,0.0,3923.719482421875,0.9831934571266174,1.0,0.0,3.0,1.0,0.0
17939220,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.8305423259735107,0.4962621629238128,0.4511410892009735,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.9482107162475586,0.7325946092605591,0.696066677570343,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.893072247505188,0.6227591037750244,0.4376449882984161,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.8145592212677002,0.4660769999027252,0.4464791715145111,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6637901663780212,0.2490722835063934,1.1506555080413818,285.2219543457031,284.95001220703125,304.91961669921875,294.3895874023437,300.6295166015625,297.25067138671875,285.2223205566406,1.0,0.740235447883606,0.1715176850557327,0.6499999761581421,1.0,1.0,-3.8219668865203857,1.6817477941513062,2.14021897315979,0.8156904578208923,1.0,1.0,0.0,278.82733154296875,286.0,78285.9453125,0.0,5001.38916015625,1.0,278.1499938964844,282.83135986328125,297.3881225585937,302.4223327636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564637541770936,1.0,0.0,0.0,3.996437311172485,3.996464729309082,1.065710534930986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.0947265625,0.0,1953.8310546875,1895.4371337890625,0.0,3921.001708984375,0.9831958413124084,1.0,0.0,3.0,1.0,0.0
17939280,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.8305423259735107,0.4962621629238128,0.4511410892009735,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.9482107162475586,0.7325946092605591,0.696066677570343,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.893072247505188,0.6227591037750244,0.4376449882984161,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.8145592212677002,0.4660769999027252,0.4464791715145111,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6637901663780212,0.2490722835063934,1.1506555080413818,285.2219543457031,284.95001220703125,304.91961669921875,294.3895874023437,300.6295166015625,297.25067138671875,285.2223205566406,1.0,0.740235447883606,0.1715176850557327,0.6499999761581421,1.0,1.0,-3.8219668865203857,1.6817477941513062,2.14021897315979,0.8156904578208923,1.0,1.0,0.0,278.82733154296875,286.0,78285.9453125,0.0,5001.38916015625,1.0,278.1499938964844,282.83135986328125,297.3881225585937,302.4223327636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564637541770936,1.0,0.0,0.0,3.996437311172485,3.996464729309082,1.065710534930986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.0947265625,0.0,1953.8310546875,1895.4371337890625,0.0,3921.001708984375,0.9831958413124084,1.0,0.0,3.0,1.0,0.0
17939340,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.8284278512001038,0.4957773089408874,0.4508097469806671,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.9454830288887024,0.732296347618103,0.6958996653556824,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.8925695419311523,0.6263474225997925,0.4402041137218475,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.8130435943603516,0.4667596817016601,0.4472275972366333,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2324523925781,0.6623413562774658,0.2492513358592987,1.1519731283187866,285.2326354980469,284.95001220703125,304.9354858398437,294.409912109375,300.6367492675781,297.2508239746094,285.2330017089844,1.0,0.7422564029693604,0.1666622310876846,0.6499999761581421,1.0,1.0,-3.8269336223602295,1.6840064525604248,2.1429271697998047,0.8168357610702515,1.0,1.0,0.0,281.8412170410156,289.0,78424.3984375,0.0,5035.943359375,1.0,278.1499938964844,282.8396301269531,297.4084167480469,302.45184326171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561567306518556,1.0,0.0,0.0,3.996443510055542,3.9964711666107178,1.0657139455361175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.3623046875,0.0,1953.8404541015625,1895.4371337890625,0.0,3918.253662109375,0.9831973314285278,1.0,0.0,3.0,1.0,0.0
17939400,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.8284278512001038,0.4957773089408874,0.4508097469806671,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.9454830288887024,0.732296347618103,0.6958996653556824,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.8925695419311523,0.6263474225997925,0.4402041137218475,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.8130435943603516,0.4667596817016601,0.4472275972366333,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2324523925781,0.6623413562774658,0.2492513358592987,1.1519731283187866,285.2326354980469,284.95001220703125,304.9354858398437,294.409912109375,300.6367492675781,297.2508239746094,285.2330017089844,1.0,0.7422564029693604,0.1666622310876846,0.6499999761581421,1.0,1.0,-3.8269336223602295,1.6840064525604248,2.1429271697998047,0.8168357610702515,1.0,1.0,0.0,281.8412170410156,289.0,78424.3984375,0.0,5035.943359375,1.0,278.1499938964844,282.8396301269531,297.4084167480469,302.45184326171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561567306518556,1.0,0.0,0.0,3.996443510055542,3.9964711666107178,1.0657139455361175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.3623046875,0.0,1953.8404541015625,1895.4371337890625,0.0,3918.253662109375,0.9831973314285278,1.0,0.0,3.0,1.0,0.0
17939460,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8263506293296814,0.4953011870384216,0.450486421585083,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.942764163017273,0.7319814562797546,0.6957172751426697,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.8920850157737732,0.6299276351928711,0.4427576959133148,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8115441799163818,0.4674418270587921,0.4479756951332092,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.660922646522522,0.2494281232357025,1.1532812118530271,285.2432861328125,284.95001220703125,304.9505615234375,294.4303283691406,300.6436462402344,297.2509460449219,285.24365234375,1.0,0.7442696690559387,0.1617414355278015,0.6499999761581421,1.0,1.0,-3.8318724632263184,1.6862523555755615,2.145620107650757,0.8179726004600525,1.0,1.0,0.0,284.8559265136719,292.0,78563.375,0.0,5070.50390625,1.0,278.1499938964844,282.8479309082031,297.4288330078125,302.48150634765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558477401733398,1.0,0.0,0.0,3.996448040008545,3.9964754581451416,1.0657163329597097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.8095703125,0.0,1953.8468017578125,1895.4371337890625,0.0,3915.487060546875,0.9831984043121338,1.0,0.0,3.0,1.0,0.0
17939520,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8263506293296814,0.4953011870384216,0.450486421585083,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.942764163017273,0.7319814562797546,0.6957172751426697,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.8920850157737732,0.6299276351928711,0.4427576959133148,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8115441799163818,0.4674418270587921,0.4479756951332092,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.660922646522522,0.2494281232357025,1.1532812118530271,285.2432861328125,284.95001220703125,304.9505615234375,294.4303283691406,300.6436462402344,297.2509460449219,285.24365234375,1.0,0.7442696690559387,0.1617414355278015,0.6499999761581421,1.0,1.0,-3.8318724632263184,1.6862523555755615,2.145620107650757,0.8179726004600525,1.0,1.0,0.0,284.8559265136719,292.0,78563.375,0.0,5070.50390625,1.0,278.1499938964844,282.8479309082031,297.4288330078125,302.48150634765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558477401733398,1.0,0.0,0.0,3.996448040008545,3.9964754581451416,1.0657163329597097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.8095703125,0.0,1953.8468017578125,1895.4371337890625,0.0,3915.487060546875,0.9831984043121338,1.0,0.0,3.0,1.0,0.0
17939580,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.824307918548584,0.494834154844284,0.4501713812351227,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.940056324005127,0.7316471338272095,0.6955168843269348,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8916171193122864,0.6334967613220215,0.4453037083148956,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.8100588321685791,0.468122273683548,0.4487224519252777,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.6595332622528076,0.249602198600769,1.1545774936676023,285.25390625,284.95001220703125,304.9647827148437,294.4508056640625,300.65008544921875,297.25103759765625,285.2542419433594,1.0,0.7462742328643799,0.1568206399679184,0.6499999761581421,1.0,1.0,-3.836775541305542,1.6884818077087402,2.1482934951782227,0.8191002607345581,1.0,1.0,0.0,287.8704833984375,295.0,78702.578125,0.0,5105.0380859375,1.0,278.1499938964844,282.85626220703125,297.4492492675781,302.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555394649505616,1.0,0.0,0.0,3.996450901031494,3.996478319168091,1.0657178108886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.3662109375,0.0,1953.85107421875,1895.4371337890625,0.0,3912.726318359375,0.9831990599632264,1.0,0.0,3.0,1.0,0.0
17939640,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.824307918548584,0.494834154844284,0.4501713812351227,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.940056324005127,0.7316471338272095,0.6955168843269348,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8916171193122864,0.6334967613220215,0.4453037083148956,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.8100588321685791,0.468122273683548,0.4487224519252777,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.6595332622528076,0.249602198600769,1.1545774936676023,285.25390625,284.95001220703125,304.9647827148437,294.4508056640625,300.65008544921875,297.25103759765625,285.2542419433594,1.0,0.7462742328643799,0.1568206399679184,0.6499999761581421,1.0,1.0,-3.836775541305542,1.6884818077087402,2.1482934951782227,0.8191002607345581,1.0,1.0,0.0,287.8704833984375,295.0,78702.578125,0.0,5105.0380859375,1.0,278.1499938964844,282.85626220703125,297.4492492675781,302.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555394649505616,1.0,0.0,0.0,3.996450901031494,3.996478319168091,1.0657178108886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.3662109375,0.0,1953.85107421875,1895.4371337890625,0.0,3912.726318359375,0.9831990599632264,1.0,0.0,3.0,1.0,0.0
17939700,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8232917785644531,0.4946013987064361,0.4500150680541992,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.9386965036392212,0.7314642667770386,0.695404052734375,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.8913665413856506,0.6352367997169495,0.4465506076812744,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8093149065971375,0.4684614241123199,0.4490953087806701,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589416503906,0.6588438749313354,0.2496872246265411,1.155219316482544,285.2591247558594,284.95001220703125,304.9715270996094,294.4610290527344,300.65313720703125,297.2508850097656,285.2594909667969,1.0,0.7472700476646423,0.1543602347373962,0.6499999761581421,1.0,1.0,-3.839170932769776,1.6895709037780762,2.149600028991699,0.8196513652801514,1.0,1.0,0.0,289.38409423828125,295.0,78771.5625,0.0,5122.2119140625,1.0,278.1499938964844,282.8603820800781,297.4594421386719,302.5260925292969,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553858041763306,1.0,0.0,0.0,3.9964520931243896,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.0771484375,0.0,1953.8529052734373,1895.4371337890625,0.0,3911.349365234375,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
17939760,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.8222830891609192,0.4943698346614837,0.4498597979545593,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.9373422265052797,0.7312787175178528,0.6952879428863525,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.8911214470863342,0.6369791626930237,0.4477964639663696,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.8085743188858032,0.468799889087677,0.4494675099849701,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.6581621766090393,0.2497715801000595,1.155857801437378,285.26434326171875,284.95001220703125,304.97802734375,294.47119140625,300.6560363769531,297.2507629394531,285.2646789550781,1.0,0.7482638955116272,0.1518916338682174,0.6499999761581421,1.0,1.0,-3.841559648513794,1.6906570196151731,2.15090274810791,0.8202005624771118,1.0,1.0,0.0,290.896728515625,298.0,78840.4609375,0.0,5139.37646484375,1.0,278.1499938964844,282.864501953125,297.4696350097656,302.5409240722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95523339509964,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.7880859375,0.0,1953.8543701171875,1895.4371337890625,0.0,3909.98388671875,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
17939820,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.8202813267707825,0.4939103126525879,0.4495530426502228,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9346380233764648,0.7308818697929382,0.6950341463088989,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.8906223177909851,0.6404102444648743,0.4502579271793365,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.8070963025093079,0.469474196434021,0.4502100348472595,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.656815767288208,0.249936819076538,1.1571217775344849,285.27459716796875,284.95001220703125,304.9902648925781,294.4914855957031,300.66131591796875,297.25030517578125,285.2749328613281,1.0,0.750240683555603,0.1469544470310211,0.6499999761581421,1.0,1.0,-3.8462629318237305,1.6927947998046875,2.153468132019043,0.8212827444076538,1.0,1.0,0.0,293.9249267578125,301.0,78977.2109375,0.0,5173.556640625,1.0,278.1499938964844,282.8726806640625,297.48992919921875,302.5704345703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549323320388794,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.0693359375,0.0,1953.8565673828125,1895.4371337890625,0.0,3907.285888671875,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17939880,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.8202813267707825,0.4939103126525879,0.4495530426502228,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9346380233764648,0.7308818697929382,0.6950341463088989,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.8906223177909851,0.6404102444648743,0.4502579271793365,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.8070963025093079,0.469474196434021,0.4502100348472595,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.656815767288208,0.249936819076538,1.1571217775344849,285.27459716796875,284.95001220703125,304.9902648925781,294.4914855957031,300.66131591796875,297.25030517578125,285.2749328613281,1.0,0.750240683555603,0.1469544470310211,0.6499999761581421,1.0,1.0,-3.8462629318237305,1.6927947998046875,2.153468132019043,0.8212827444076538,1.0,1.0,0.0,293.9249267578125,301.0,78977.2109375,0.0,5173.556640625,1.0,278.1499938964844,282.8726806640625,297.48992919921875,302.5704345703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549323320388794,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.0693359375,0.0,1953.8565673828125,1895.4371337890625,0.0,3907.285888671875,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17939940,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.8182930946350098,0.493453174829483,0.4492492973804474,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.9319381713867188,0.7304519414901733,0.6947517991065979,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.8901029229164124,0.6437665820121765,0.4526723027229309,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.8056172132492065,0.4701443016529083,0.450949490070343,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.6554886102676392,0.2500970065593719,1.158367156982422,285.28466796875,284.95001220703125,305.0013122558594,294.5115051269531,300.666015625,297.24957275390625,285.2850036621094,1.0,0.7522018551826477,0.1420172601938247,0.6499999761581421,1.0,1.0,-3.850850820541382,1.6948800086975098,2.155971050262451,0.822338879108429,1.0,1.0,0.0,296.9610900878906,304.0,79112.1796875,0.0,5207.5185546875,1.0,278.1499938964844,282.8807678222656,297.510009765625,302.59967041015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546401500701904,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.095703125,0.0,1953.858154296875,1895.4371337890625,0.0,3904.66650390625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17940000,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.8182930946350098,0.493453174829483,0.4492492973804474,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.9319381713867188,0.7304519414901733,0.6947517991065979,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.8901029229164124,0.6437665820121765,0.4526723027229309,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.8056172132492065,0.4701443016529083,0.450949490070343,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.6554886102676392,0.2500970065593719,1.158367156982422,285.28466796875,284.95001220703125,305.0013122558594,294.5115051269531,300.666015625,297.24957275390625,285.2850036621094,1.0,0.7522018551826477,0.1420172601938247,0.6499999761581421,1.0,1.0,-3.850850820541382,1.6948800086975098,2.155971050262451,0.822338879108429,1.0,1.0,0.0,296.9610900878906,304.0,79112.1796875,0.0,5207.5185546875,1.0,278.1499938964844,282.8807678222656,297.510009765625,302.59967041015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546401500701904,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.095703125,0.0,1953.858154296875,1895.4371337890625,0.0,3904.66650390625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17940060,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.816714882850647,0.4930914044380188,0.4490099251270294,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.9297866225242616,0.7300811409950256,0.6944994330406189,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.8896796107292175,0.6464143991470337,0.454572468996048,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.8044400811195374,0.4706742465496063,0.451535701751709,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.6544418931007385,0.2502195835113525,1.1593393087387085,285.29248046875,284.95001220703125,305.0093078613281,294.52734375,300.669189453125,297.2488708496094,285.2928161621094,1.0,0.7537553310394287,0.1380960494279861,0.6499999761581421,1.0,1.0,-3.8544223308563232,1.6965030431747437,2.157919406890869,0.8231603503227234,1.0,1.0,0.0,299.3884582519531,304.0,79218.1328125,0.0,5234.4267578125,1.0,278.1499938964844,282.8871154785156,297.5257873535156,302.6226806640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544057250022888,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.361328125,0.0,1953.8590087890625,1895.4371337890625,0.0,3902.564453125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17940120,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.8163220882415771,0.4930017590522766,0.4489507377147674,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.9292504787445068,0.7299848794937134,0.6944327354431152,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8895734548568726,0.6470723152160645,0.4550440609455108,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.8041478395462036,0.4708057343959808,0.4516813457012176,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.6541823148727417,0.2502494156360626,1.159578800201416,285.2944030761719,284.95001220703125,305.0111694335937,294.53125,300.669921875,297.2486877441406,285.29473876953125,1.0,0.7541415095329285,0.1371157467365265,0.6499999761581421,1.0,1.0,-3.855302095413208,1.696902871131897,2.1583993434906006,0.8233625292778015,1.0,1.0,0.0,299.99481201171875,307.0,79244.34375,0.0,5241.1181640625,1.0,278.1499938964844,282.888671875,297.5296936035156,302.6283874511719,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543472528457642,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.6279296875,0.0,1953.859130859375,1895.4371337890625,0.0,3902.0400390625,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17940180,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.8143619894981384,0.4925525486469269,0.4486542642116546,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.9265889525413512,0.7295024991035461,0.6940986514091492,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.8890524506568909,0.6503632068634033,0.4574025571346283,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.8026994466781616,0.4714631736278534,0.4524097740650177,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.6528993844985962,0.2503984272480011,1.160775899887085,285.30401611328125,284.95001220703125,305.01971435546875,294.55059814453125,300.6734313964844,297.24774169921875,285.3043518066406,1.0,0.7560705542564392,0.132214218378067,0.6499999761581421,1.0,1.0,-3.859697341918945,1.6989001035690308,2.160797119140625,0.8243721723556519,1.0,1.0,0.0,303.0313415527344,310.0,79375.1484375,0.0,5274.640625,1.0,278.1499938964844,282.8965148925781,297.5491638183594,302.65679931640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540765881538392,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.9462890625,0.0,1953.85986328125,1895.4371337890625,0.0,3899.612060546875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17940240,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.8143619894981384,0.4925525486469269,0.4486542642116546,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.9265889525413512,0.7295024991035461,0.6940986514091492,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.8890524506568909,0.6503632068634033,0.4574025571346283,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.8026994466781616,0.4714631736278534,0.4524097740650177,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.6528993844985962,0.2503984272480011,1.160775899887085,285.30401611328125,284.95001220703125,305.01971435546875,294.55059814453125,300.6734313964844,297.24774169921875,285.3043518066406,1.0,0.7560705542564392,0.132214218378067,0.6499999761581421,1.0,1.0,-3.859697341918945,1.6989001035690308,2.160797119140625,0.8243721723556519,1.0,1.0,0.0,303.0313415527344,310.0,79375.1484375,0.0,5274.640625,1.0,278.1499938964844,282.8965148925781,297.5491638183594,302.65679931640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540765881538392,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.9462890625,0.0,1953.85986328125,1895.4371337890625,0.0,3899.612060546875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17940300,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.8133867383003235,0.4923300743103027,0.4485077559947967,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.9252700209617616,0.7292532920837402,0.693923830986023,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.888796329498291,0.6520024538040161,0.4585764706134796,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.8019838929176331,0.4717894494533539,0.452771782875061,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.6522669792175293,0.2504710853099823,1.1613661050796509,285.3087158203125,284.95001220703125,305.0234680175781,294.5600891113281,300.6748962402344,297.2472229003906,285.3090515136719,1.0,0.7570300102233887,0.1297634690999984,0.6499999761581421,1.0,1.0,-3.861869096755981,1.6998870372772217,2.1619818210601807,0.8248701095581055,1.0,1.0,0.0,304.5482482910156,310.0,79439.5390625,0.0,5291.33935546875,1.0,278.1499938964844,282.9003601074219,297.5587158203125,302.6707763671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539452791213988,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.9140625,0.0,1953.860107421875,1895.4371337890625,0.0,3898.43408203125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17940360,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.8124147653579712,0.4921090006828308,0.4483627080917358,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133850097656,0.9239583611488342,0.7289946675300598,0.6937400102615356,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.8885423541069031,0.6536340713500977,0.4597449004650116,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.8012734651565552,0.4721122086048126,0.4531305134296417,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.6516400575637817,0.250541478395462,1.161945939064026,285.3133544921875,284.95001220703125,305.02685546875,294.5694580078125,300.6761474609375,297.2467346191406,285.31365966796875,1.0,0.7579838037490845,0.127255842089653,0.6499999761581421,1.0,1.0,-3.8640098571777344,1.7008601427078247,2.16314959526062,0.825359582901001,1.0,1.0,0.0,306.0626525878906,313.0,79503.046875,0.0,5307.9423828125,1.0,278.1499938964844,282.9041748046875,297.56805419921875,302.6844787597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95381098985672,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.69140625,0.0,1953.8603515625,1895.4371337890625,0.0,3897.22900390625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17940420,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.8104737401008606,0.4916675984859466,0.4480737745761871,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.9213588237762452,0.7284572124481201,0.6933534741401672,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.8880406618118286,0.6568818092346191,0.4620708525180816,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.7998657822608948,0.4727493524551391,0.4538404047489166,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.6504015922546387,0.2506775557994842,1.1630847454071045,285.3223571777344,284.95001220703125,305.03253173828125,294.5877685546875,300.6781616210937,297.2457580566406,285.3226623535156,1.0,0.7598791122436523,0.1222406104207038,0.6499999761581421,1.0,1.0,-3.868222236633301,1.7027753591537476,2.165446758270264,0.8263182640075684,1.0,1.0,0.0,309.09002685546875,316.0,79628.0078125,0.0,5340.97705078125,1.0,278.1499938964844,282.9116516113281,297.5863037109375,302.7113037109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535502791404724,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.830078125,0.0,1953.860595703125,1895.4371337890625,0.0,3894.888916015625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17940480,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.8104737401008606,0.4916675984859466,0.4480737745761871,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.9213588237762452,0.7284572124481201,0.6933534741401672,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.8880406618118286,0.6568818092346191,0.4620708525180816,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.7998657822608948,0.4727493524551391,0.4538404047489166,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.6504015922546387,0.2506775557994842,1.1630847454071045,285.3223571777344,284.95001220703125,305.03253173828125,294.5877685546875,300.6781616210937,297.2457580566406,285.3226623535156,1.0,0.7598791122436523,0.1222406104207038,0.6499999761581421,1.0,1.0,-3.868222236633301,1.7027753591537476,2.165446758270264,0.8263182640075684,1.0,1.0,0.0,309.09002685546875,316.0,79628.0078125,0.0,5340.97705078125,1.0,278.1499938964844,282.9116516113281,297.5863037109375,302.7113037109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535502791404724,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.830078125,0.0,1953.860595703125,1895.4371337890625,0.0,3894.888916015625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17940540,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.808530867099762,0.4912256896495819,0.4477849900722503,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33123779296875,0.918799102306366,0.7279059290885925,0.6929543018341064,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33123779296875,0.8875503540039062,0.6601203680038452,0.4643901884555816,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.7984768748283386,0.473380833864212,0.454545259475708,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310546875,0.6491844654083252,0.250810444355011,1.164210319519043,285.3312072753906,284.95001220703125,305.03662109375,294.6054077148437,300.6797180175781,297.2448425292969,285.3315124511719,1.0,0.76176518201828,0.1172253713011741,0.6499999761581421,1.0,1.0,-3.872386932373047,1.70466947555542,2.167717456817627,0.8272613286972046,1.0,1.0,0.0,312.1203308105469,319.0,79751.234375,0.0,5373.9541015625,1.0,278.1499938964844,282.9190368652344,297.6041564941406,302.7376708984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533258080482484,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.6376953125,0.0,1953.86083984375,1895.4371337890625,0.0,3892.87353515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940600,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.808530867099762,0.4912256896495819,0.4477849900722503,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33123779296875,0.918799102306366,0.7279059290885925,0.6929543018341064,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33123779296875,0.8875503540039062,0.6601203680038452,0.4643901884555816,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.7984768748283386,0.473380833864212,0.454545259475708,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310546875,0.6491844654083252,0.250810444355011,1.164210319519043,285.3312072753906,284.95001220703125,305.03662109375,294.6054077148437,300.6797180175781,297.2448425292969,285.3315124511719,1.0,0.76176518201828,0.1172253713011741,0.6499999761581421,1.0,1.0,-3.872386932373047,1.70466947555542,2.167717456817627,0.8272613286972046,1.0,1.0,0.0,312.1203308105469,319.0,79751.234375,0.0,5373.9541015625,1.0,278.1499938964844,282.9190368652344,297.6041564941406,302.7376708984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533258080482484,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.6376953125,0.0,1953.86083984375,1895.4371337890625,0.0,3892.87353515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
