time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940660,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.8065827488899231,0.4907813966274261,0.4474946558475494,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.916277289390564,0.7273225784301758,0.6925254464149475,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33966064453125,0.8870660066604614,0.6633332967758179,0.466692179441452,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.7971029877662659,0.473997414112091,0.4552366137504577,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.6479856967926025,0.2509355545043945,1.165302038192749,285.33966064453125,284.95001220703125,305.0390319824219,294.6223449707031,300.6802673339844,297.243896484375,285.3399353027344,1.0,0.7636327147483826,0.1121050491929054,0.6499999761581421,1.0,1.0,-3.876439332962036,1.7065144777297974,2.169924736022949,0.8281656503677368,1.0,1.0,0.0,315.1469421386719,322.0,79870.015625,0.0,5406.61865234375,1.0,278.1499938964844,282.9261474609375,297.6210021972656,302.76275634765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530998468399048,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.4853515625,0.0,1953.8609619140625,1895.4371337890625,0.0,3890.844970703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940720,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.8065827488899231,0.4907813966274261,0.4474946558475494,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.916277289390564,0.7273225784301758,0.6925254464149475,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33966064453125,0.8870660066604614,0.6633332967758179,0.466692179441452,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.7971029877662659,0.473997414112091,0.4552366137504577,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.6479856967926025,0.2509355545043945,1.165302038192749,285.33966064453125,284.95001220703125,305.0390319824219,294.6223449707031,300.6802673339844,297.243896484375,285.3399353027344,1.0,0.7636327147483826,0.1121050491929054,0.6499999761581421,1.0,1.0,-3.876439332962036,1.7065144777297974,2.169924736022949,0.8281656503677368,1.0,1.0,0.0,315.1469421386719,322.0,79870.015625,0.0,5406.61865234375,1.0,278.1499938964844,282.9261474609375,297.6210021972656,302.76275634765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530998468399048,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.4853515625,0.0,1953.8609619140625,1895.4371337890625,0.0,3890.844970703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940780,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.80462646484375,0.4903344511985779,0.4472025036811828,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.347900390625,0.913802444934845,0.7267224192619324,0.6920813322067261,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478698730469,0.8865901231765747,0.666533350944519,0.4689853191375732,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.7957450747489929,0.4746058285236358,0.4559207260608673,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.6468057632446289,0.2510565221309662,1.166376709938049,285.3478698730469,284.95001220703125,305.03973388671875,294.638427734375,300.6803283691406,297.24298095703125,285.34814453125,1.0,0.7654894590377808,0.1069847270846366,0.6499999761581421,1.0,1.0,-3.880428552627564,1.70833158493042,2.172096967697144,0.8290507197380066,1.0,1.0,0.0,318.1767272949219,325.0,79986.3125,0.0,5439.17529296875,1.0,278.1499938964844,282.93310546875,297.6372985839844,302.787109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529141783714294,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.8203125,0.0,1953.8609619140625,1895.4371337890625,0.0,3889.177001953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940840,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.80462646484375,0.4903344511985779,0.4472025036811828,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.347900390625,0.913802444934845,0.7267224192619324,0.6920813322067261,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478698730469,0.8865901231765747,0.666533350944519,0.4689853191375732,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.7957450747489929,0.4746058285236358,0.4559207260608673,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.6468057632446289,0.2510565221309662,1.166376709938049,285.3478698730469,284.95001220703125,305.03973388671875,294.638427734375,300.6803283691406,297.24298095703125,285.34814453125,1.0,0.7654894590377808,0.1069847270846366,0.6499999761581421,1.0,1.0,-3.880428552627564,1.70833158493042,2.172096967697144,0.8290507197380066,1.0,1.0,0.0,318.1767272949219,325.0,79986.3125,0.0,5439.17529296875,1.0,278.1499938964844,282.93310546875,297.6372985839844,302.787109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529141783714294,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.8203125,0.0,1953.8609619140625,1895.4371337890625,0.0,3889.177001953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940900,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518371582031,0.8036534190177917,0.4901095032691955,0.4470553398132324,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35186767578125,0.9125839471817015,0.726414680480957,0.6918522119522095,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35186767578125,0.8863551616668701,0.6681276559829712,0.4701279699802398,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518371582031,0.7950719594955444,0.4749062359333038,0.4562593698501587,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.646222710609436,0.2511151134967804,1.1669059991836548,285.3518371582031,284.95001220703125,305.03936767578125,294.6461486816406,300.6800537109375,297.2425231933594,285.35211181640625,1.0,0.7664130330085754,0.1044245660305023,0.6499999761581421,1.0,1.0,-3.882395029067993,1.709227442741394,2.1731674671173096,0.8294848799705505,1.0,1.0,0.0,319.6920471191406,325.0,80043.1484375,0.0,5455.3916015625,1.0,278.1499938964844,282.9365234375,297.6451110839844,302.7989196777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952832579612732,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.19921875,0.0,1953.861083984375,1895.4371337890625,0.0,3888.444091796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940960,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.8026852011680603,0.4898831248283386,0.4469069838523865,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.911378026008606,0.7260991930961609,0.6916159987449646,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.8861209750175476,0.6697147488594055,0.4712658822536468,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.7944018840789795,0.4752025008201599,0.4565942883491516,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.6456435918807983,0.2511716783046722,1.1674267053604126,285.355712890625,284.95001220703125,305.03857421875,294.65362548828125,300.67950439453125,297.2420654296875,285.35595703125,1.0,0.7673320770263672,0.101921372115612,0.6499999761581421,1.0,1.0,-3.884331464767456,1.7101097106933594,2.174221992492676,0.8299126029014587,1.0,1.0,0.0,321.2070007324219,328.0,80098.5390625,0.0,5471.52587890625,1.0,278.1499938964844,282.9398193359375,297.65264892578125,302.8103332519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527520537376404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.2724609375,0.0,1953.861083984375,1895.4371337890625,0.0,3887.720947265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17941020,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.8007623553276062,0.4894260764122009,0.4466069042682647,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.9090085029602052,0.725451648235321,0.6911284327507019,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.885657012462616,0.6728753447532654,0.4735324382781982,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.7930720448493958,0.4757860898971557,0.4572560489177704,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.6444977521896362,0.2512803971767425,1.1684495210647583,285.3631591796875,284.95001220703125,305.0354919433594,294.6678161621094,300.6778259277344,297.2411499023437,285.3634033203125,1.0,0.7691596746444702,0.0969149842858314,0.6499999761581421,1.0,1.0,-3.888138771057129,1.7118438482284546,2.176295042037964,0.8307541012763977,1.0,1.0,0.0,324.2382202148437,331.0,80206.3359375,0.0,5503.6416015625,1.0,278.1499938964844,282.9462890625,297.6669921875,302.8323059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526157379150392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.759765625,0.0,1953.861083984375,1895.4371337890625,0.0,3886.495849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.8007623553276062,0.4894260764122009,0.4466069042682647,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.9090085029602052,0.725451648235321,0.6911284327507019,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.885657012462616,0.6728753447532654,0.4735324382781982,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.7930720448493958,0.4757860898971557,0.4572560489177704,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.6444977521896362,0.2512803971767425,1.1684495210647583,285.3631591796875,284.95001220703125,305.0354919433594,294.6678161621094,300.6778259277344,297.2411499023437,285.3634033203125,1.0,0.7691596746444702,0.0969149842858314,0.6499999761581421,1.0,1.0,-3.888138771057129,1.7118438482284546,2.176295042037964,0.8307541012763977,1.0,1.0,0.0,324.2382202148437,331.0,80206.3359375,0.0,5503.6416015625,1.0,278.1499938964844,282.9462890625,297.6669921875,302.8323059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526157379150392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.759765625,0.0,1953.861083984375,1895.4371337890625,0.0,3886.495849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941140,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.798856258392334,0.4889610707759857,0.4463002681732178,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.906697154045105,0.724775493144989,0.6906145811080933,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.8851948976516724,0.6760092973709106,0.4757810235023498,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.7917528748512268,0.4763531386852264,0.4579029083251953,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.6433661580085754,0.2513812184333801,1.1694388389587402,285.3701171875,284.95001220703125,305.0304260253906,294.6809387207031,300.6751403808594,297.240234375,285.370361328125,1.0,0.7709694504737854,0.0919086039066314,0.6499999761581421,1.0,1.0,-3.89182710647583,1.7135233879089355,2.1783037185668945,0.8315709829330444,1.0,1.0,0.0,327.2700500488281,334.0,80308.703125,0.0,5535.4443359375,1.0,278.1499938964844,282.9524230957031,297.6801452636719,302.85272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524980783462524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.0546875,0.0,1953.861083984375,1895.4371337890625,0.0,3885.4384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.798856258392334,0.4889610707759857,0.4463002681732178,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.906697154045105,0.724775493144989,0.6906145811080933,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.8851948976516724,0.6760092973709106,0.4757810235023498,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.7917528748512268,0.4763531386852264,0.4579029083251953,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.6433661580085754,0.2513812184333801,1.1694388389587402,285.3701171875,284.95001220703125,305.0304260253906,294.6809387207031,300.6751403808594,297.240234375,285.370361328125,1.0,0.7709694504737854,0.0919086039066314,0.6499999761581421,1.0,1.0,-3.89182710647583,1.7135233879089355,2.1783037185668945,0.8315709829330444,1.0,1.0,0.0,327.2700500488281,334.0,80308.703125,0.0,5535.4443359375,1.0,278.1499938964844,282.9524230957031,297.6801452636719,302.85272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524980783462524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.0546875,0.0,1953.861083984375,1895.4371337890625,0.0,3885.4384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941260,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.797193169593811,0.4885466694831848,0.4460263550281524,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760070800781,0.9047195315361024,0.724165141582489,0.6901484727859497,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760070800781,0.8847928047180176,0.6787534952163696,0.4777504801750183,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.7906029224395752,0.4768431186676025,0.4584640562534332,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.6423832774162292,0.2514655888080597,1.170291543006897,285.3760070800781,284.95001220703125,305.02423095703125,294.6915283203125,300.67218017578125,297.2393798828125,285.376220703125,1.0,0.7725518345832825,0.0874325782060623,0.6499999761581421,1.0,1.0,-3.895007610321045,1.7149713039398191,2.1800363063812256,0.8322767019271851,1.0,1.0,0.0,329.94073486328125,334.0,80395.546875,0.0,5563.29052734375,1.0,278.1499938964844,282.9576416015625,297.6910400390625,302.86981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524388909339904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.2138671875,0.0,1953.861083984375,1895.4371337890625,0.0,3884.906982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.376708984375,0.7969668507575989,0.4884887635707855,0.4459877908229828,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.9044528007507324,0.7240776419639587,0.6900809407234192,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.8847366571426392,0.6791229844093323,0.4780158698558807,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.376708984375,0.7904456853866577,0.4769071042537689,0.4585379958152771,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.642249345779419,0.2514757812023163,1.1704021692276,285.376708984375,284.95001220703125,305.02325439453125,294.6929016113281,300.671630859375,297.2392578125,285.376953125,1.0,0.7727649211883545,0.0868222117424011,0.6499999761581421,1.0,1.0,-3.895421743392944,1.7151597738265991,2.180261850357056,0.8323690295219421,1.0,1.0,0.0,330.3044128417969,337.0,80406.546875,0.0,5567.02490234375,1.0,278.1499938964844,282.95831298828125,297.6923522949219,302.87188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524244666099548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.3662109375,0.0,1953.861083984375,1895.4371337890625,0.0,3884.777099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.7950920462608337,0.4880053699016571,0.4456659853458404,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.9022763967514038,0.7233494520187378,0.6895195245742798,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.8842779994010925,0.6822068691253662,0.4802306592464447,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.789146900177002,0.4774419963359833,0.4591558277606964,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.6411445736885071,0.2515613436698913,1.1713272333145142,285.3827514648437,284.95001220703125,305.0138854980469,294.7035827636719,300.66705322265625,297.23828125,285.3829650878906,1.0,0.774540901184082,0.0817358195781707,0.6499999761581421,1.0,1.0,-3.898881673812866,1.7167341709136963,2.18214750289917,0.8331405520439148,1.0,1.0,0.0,333.3395080566406,340.0,80497.90625,0.0,5598.2353515625,1.0,278.1499938964844,282.9637756347656,297.703125,302.8892517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523707032203674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.294189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.7950920462608337,0.4880053699016571,0.4456659853458404,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.9022763967514038,0.7233494520187378,0.6895195245742798,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.8842779994010925,0.6822068691253662,0.4802306592464447,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.789146900177002,0.4774419963359833,0.4591558277606964,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.6411445736885071,0.2515613436698913,1.1713272333145142,285.3827514648437,284.95001220703125,305.0138854980469,294.7035827636719,300.66705322265625,297.23828125,285.3829650878906,1.0,0.774540901184082,0.0817358195781707,0.6499999761581421,1.0,1.0,-3.898881673812866,1.7167341709136963,2.18214750289917,0.8331405520439148,1.0,1.0,0.0,333.3395080566406,340.0,80497.90625,0.0,5598.2353515625,1.0,278.1499938964844,282.9637756347656,297.703125,302.8892517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523707032203674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.294189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.7941602468490601,0.487760066986084,0.4455021917819977,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.9012022614479064,0.7229768633842468,0.6892310976982117,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.8840494155883789,0.683740496635437,0.4813324213027954,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.7885012626647949,0.4777039289474487,0.4594597816467285,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.6405970454216003,0.2516015470027923,1.171778917312622,285.3855895996094,284.95001220703125,305.00836181640625,294.7084350585937,300.6644592285156,297.2377624511719,285.38580322265625,1.0,0.7754231095314026,0.0791926234960556,0.6499999761581421,1.0,1.0,-3.900572538375856,1.717503309249878,2.183069229125977,0.8335187435150146,1.0,1.0,0.0,334.8581848144531,340.0,80541.6875,0.0,5613.744140625,1.0,278.1499938964844,282.9664306640625,297.7081298828125,302.8973693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952363133430481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.225830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.7932316660881042,0.4875113666057586,0.4453354477882385,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.9001302719116211,0.7225958704948425,0.6889349818229675,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.8838199377059937,0.6852650046348572,0.4824280738830566,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.7878570556640625,0.4779601097106933,0.4597585499286651,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.6400519013404846,0.2516390681266784,1.1722193956375122,285.3882751464844,284.95001220703125,305.00225830078125,294.71295166015625,300.6614990234375,297.2372436523437,285.3884582519531,1.0,0.7762998342514038,0.0766162201762199,0.6499999761581421,1.0,1.0,-3.902223825454712,1.7182542085647583,2.183969736099243,0.8338894248008728,1.0,1.0,0.0,336.3769226074219,343.0,80583.453125,0.0,5629.13916015625,1.0,278.1499938964844,282.96893310546875,297.7126770019531,302.9049987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952358901500702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.188232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.7913849949836731,0.4870055019855499,0.4449949860572815,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.393310546875,0.8979954719543457,0.7218161821365356,0.6883265972137451,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.393310546875,0.8833618760108948,0.6882964372634888,0.4846073985099792,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.7865754961967468,0.4784604012966156,0.4603452384471893,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.6389704346656799,0.2517084777355194,1.1730765104293823,285.393310546875,284.95001220703125,304.98828125,294.72088623046875,300.65496826171875,297.2361755371094,285.3934631347656,1.0,0.7780410051345825,0.071463406085968,0.6499999761581421,1.0,1.0,-3.905442476272583,1.719717025756836,2.185725450515747,0.8346149921417236,1.0,1.0,0.0,339.4164733886719,346.0,80662.78125,0.0,5659.71142578125,1.0,278.1499938964844,282.97369384765625,297.7209167480469,302.9190368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952391505241394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.48095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.7913849949836731,0.4870055019855499,0.4449949860572815,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.393310546875,0.8979954719543457,0.7218161821365356,0.6883265972137451,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.393310546875,0.8833618760108948,0.6882964372634888,0.4846073985099792,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.7865754961967468,0.4784604012966156,0.4603452384471893,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.6389704346656799,0.2517084777355194,1.1730765104293823,285.393310546875,284.95001220703125,304.98828125,294.72088623046875,300.65496826171875,297.2361755371094,285.3934631347656,1.0,0.7780410051345825,0.071463406085968,0.6499999761581421,1.0,1.0,-3.905442476272583,1.719717025756836,2.185725450515747,0.8346149921417236,1.0,1.0,0.0,339.4164733886719,346.0,80662.78125,0.0,5659.71142578125,1.0,278.1499938964844,282.97369384765625,297.7209167480469,302.9190368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952391505241394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.48095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.7895467281341553,0.4864795207977295,0.4446373879909515,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.8958646655082703,0.7209950089454651,0.687680184841156,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.8828945159912109,0.6912817358970642,0.4867556691169739,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.7852943539619446,0.4789303541183471,0.4609043598175049,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.6378947496414185,0.2517641484737396,1.1738749742507937,285.3974914550781,284.95001220703125,304.97186279296875,294.727294921875,300.6469116210937,297.23504638671875,285.39764404296875,1.0,0.7797542214393616,0.0663105845451355,0.6499999761581421,1.0,1.0,-3.908454656600952,1.7210848331451416,2.1873700618743896,0.8353016972541809,1.0,1.0,0.0,342.4559631347656,349.0,80732.2734375,0.0,5689.66650390625,1.0,278.1499938964844,282.9778747558594,297.72711181640625,302.9303894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524210691452026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.746826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.7895467281341553,0.4864795207977295,0.4446373879909515,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.8958646655082703,0.7209950089454651,0.687680184841156,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.8828945159912109,0.6912817358970642,0.4867556691169739,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.7852943539619446,0.4789303541183471,0.4609043598175049,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.6378947496414185,0.2517641484737396,1.1738749742507937,285.3974914550781,284.95001220703125,304.97186279296875,294.727294921875,300.6469116210937,297.23504638671875,285.39764404296875,1.0,0.7797542214393616,0.0663105845451355,0.6499999761581421,1.0,1.0,-3.908454656600952,1.7210848331451416,2.1873700618743896,0.8353016972541809,1.0,1.0,0.0,342.4559631347656,349.0,80732.2734375,0.0,5689.66650390625,1.0,278.1499938964844,282.9778747558594,297.72711181640625,302.9303894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524210691452026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.746826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.7877211570739746,0.485940933227539,0.4442692101001739,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.8937457203865051,0.7201502919197083,0.6870123744010925,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.8824266791343689,0.6942417025566101,0.4888867139816284,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.7840204238891602,0.4793824553489685,0.4614473879337311,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.6368290781974792,0.2518119812011719,1.174640655517578,285.4012451171875,284.95001220703125,304.9529113769531,294.7320861816406,300.6381225585937,297.2338562011719,285.4013671875,1.0,0.7814505100250244,0.0611745901405811,0.6499999761581421,1.0,1.0,-3.911347389221192,1.7223973274230957,2.188950061798096,0.8359655737876892,1.0,1.0,0.0,345.4991149902344,352.0,80796.375,0.0,5719.306640625,1.0,278.1499938964844,282.98175048828125,297.7322082519531,302.9402770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525256156921388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3885.6865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.7877211570739746,0.485940933227539,0.4442692101001739,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.8937457203865051,0.7201502919197083,0.6870123744010925,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.8824266791343689,0.6942417025566101,0.4888867139816284,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.7840204238891602,0.4793824553489685,0.4614473879337311,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.6368290781974792,0.2518119812011719,1.174640655517578,285.4012451171875,284.95001220703125,304.9529113769531,294.7320861816406,300.6381225585937,297.2338562011719,285.4013671875,1.0,0.7814505100250244,0.0611745901405811,0.6499999761581421,1.0,1.0,-3.911347389221192,1.7223973274230957,2.188950061798096,0.8359655737876892,1.0,1.0,0.0,345.4991149902344,352.0,80796.375,0.0,5719.306640625,1.0,278.1499938964844,282.98175048828125,297.7322082519531,302.9402770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525256156921388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3885.6865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.7859053611755371,0.4853841960430145,0.4438856840133667,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.8916350603103638,0.7192733883857727,0.6863151788711548,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.8819537162780762,0.6971654295921326,0.490993320941925,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.7827494740486145,0.4798089563846588,0.4619673192501068,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.6357704401016235,0.2518488466739654,1.1753597259521484,285.4042663574219,284.95001220703125,304.93133544921875,294.7351989746094,300.62799072265625,297.2326354980469,285.40435791015625,1.0,0.7831242084503174,0.0560385957360267,0.6499999761581421,1.0,1.0,-3.914073467254639,1.7236328125,2.1904406547546387,0.8365998864173889,1.0,1.0,0.0,348.5439147949219,355.0,80851.6640625,0.0,5748.46142578125,1.0,278.1499938964844,282.9850769042969,297.73553466796875,302.9478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952667236328125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.958740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.7859053611755371,0.4853841960430145,0.4438856840133667,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.8916350603103638,0.7192733883857727,0.6863151788711548,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.8819537162780762,0.6971654295921326,0.490993320941925,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.7827494740486145,0.4798089563846588,0.4619673192501068,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.6357704401016235,0.2518488466739654,1.1753597259521484,285.4042663574219,284.95001220703125,304.93133544921875,294.7351989746094,300.62799072265625,297.2326354980469,285.40435791015625,1.0,0.7831242084503174,0.0560385957360267,0.6499999761581421,1.0,1.0,-3.914073467254639,1.7236328125,2.1904406547546387,0.8365998864173889,1.0,1.0,0.0,348.5439147949219,355.0,80851.6640625,0.0,5748.46142578125,1.0,278.1499938964844,282.9850769042969,297.73553466796875,302.9478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952667236328125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.958740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942100,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.785002589225769,0.4851013422012329,0.4436902403831482,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8905850052833557,0.7188275456428528,0.6859599351882935,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8817179203033447,0.6986196041107178,0.4920414388179779,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.7821171879768372,0.4800163507461548,0.4622220993041992,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.6352449655532837,0.2518647909164428,1.1757090091705322,285.4056091308594,284.95001220703125,304.9195251464844,294.736083984375,300.6226501464844,297.23199462890625,285.4057006835937,1.0,0.7839556932449341,0.0534705966711044,0.6499999761581421,1.0,1.0,-3.915398836135864,1.7242330312728882,2.1911656856536865,0.8369101881980896,1.0,1.0,0.0,350.06787109375,355.0,80877.3984375,0.0,5762.9423828125,1.0,278.1499938964844,282.98663330078125,297.7367553710937,302.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527739882469176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3887.91796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.7841005325317383,0.4848111569881439,0.4434885084629059,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.8895350694656372,0.7183693647384644,0.6855934262275696,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.8814783096313477,0.7000590562820435,0.4930797219276428,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.7814832925796509,0.4802133738994598,0.4624674618244171,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.6347196698188782,0.2518763840198517,1.176039695739746,285.4066467285156,284.95001220703125,304.90704345703125,294.73651123046875,300.61676025390625,297.2313537597656,285.40673828125,1.0,0.7847785949707031,0.05094550922513,0.6499999761581421,1.0,1.0,-3.916658163070679,1.7248026132583618,2.1918556690216064,0.8372094631195068,1.0,1.0,0.0,351.591552734375,358.0,80899.3671875,0.0,5777.216796875,1.0,278.1499938964844,282.98797607421875,297.7372436523437,302.95343017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952871322631836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.7919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.7823028564453125,0.4842161834239959,0.4430726170539856,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.8874415159225464,0.7174301147460938,0.6848396062850952,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.8809950947761536,0.7029122114181519,0.4951388537883758,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.7802171111106873,0.4805882275104522,0.4629407823085785,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.6336733102798462,0.2518914639949798,1.176667094230652,285.40826416015625,284.95001220703125,304.87994384765625,294.7359619140625,300.60418701171875,297.2300109863281,285.4083251953125,1.0,0.7864078879356384,0.045895330607891,0.6499999761581421,1.0,1.0,-3.919053554534912,1.7258849143981934,2.193168878555298,0.8377853631973267,1.0,1.0,0.0,354.64129638671875,361.0,80937.4921875,0.0,5805.40673828125,1.0,278.1499938964844,282.9902648925781,297.73699951171875,302.9563293457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953112244606018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.9560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.7823028564453125,0.4842161834239959,0.4430726170539856,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.8874415159225464,0.7174301147460938,0.6848396062850952,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.8809950947761536,0.7029122114181519,0.4951388537883758,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.7802171111106873,0.4805882275104522,0.4629407823085785,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.6336733102798462,0.2518914639949798,1.176667094230652,285.40826416015625,284.95001220703125,304.87994384765625,294.7359619140625,300.60418701171875,297.2300109863281,285.4083251953125,1.0,0.7864078879356384,0.045895330607891,0.6499999761581421,1.0,1.0,-3.919053554534912,1.7258849143981934,2.193168878555298,0.8377853631973267,1.0,1.0,0.0,354.64129638671875,361.0,80937.4921875,0.0,5805.40673828125,1.0,278.1499938964844,282.9902648925781,297.73699951171875,302.9563293457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953112244606018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.9560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.7805087566375732,0.4835938215255737,0.4426331520080566,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.8853506445884705,0.7164482474327087,0.6840468049049377,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.8804990649223328,0.7057144641876221,0.4971636533737182,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.7789462804794312,0.4809266030788421,0.4633807837963104,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.6326279044151306,0.2518909573554992,1.1772282123565674,285.4089660644531,284.95001220703125,304.8500061035156,294.7334289550781,300.59014892578125,297.22857666015625,285.40899658203125,1.0,0.7880064845085144,0.0408451557159423,0.6499999761581421,1.0,1.0,-3.921213388442993,1.726858139038086,2.1943552494049072,0.8383193016052246,1.0,1.0,0.0,357.6924133300781,364.0,80964.5078125,0.0,5832.87109375,1.0,278.1499938964844,282.9919128417969,297.7345275878906,302.9562683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953378677368164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.34814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.7805087566375732,0.4835938215255737,0.4426331520080566,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.8853506445884705,0.7164482474327087,0.6840468049049377,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.8804990649223328,0.7057144641876221,0.4971636533737182,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.7789462804794312,0.4809266030788421,0.4633807837963104,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.6326279044151306,0.2518909573554992,1.1772282123565674,285.4089660644531,284.95001220703125,304.8500061035156,294.7334289550781,300.59014892578125,297.22857666015625,285.40899658203125,1.0,0.7880064845085144,0.0408451557159423,0.6499999761581421,1.0,1.0,-3.921213388442993,1.726858139038086,2.1943552494049072,0.8383193016052246,1.0,1.0,0.0,357.6924133300781,364.0,80964.5078125,0.0,5832.87109375,1.0,278.1499938964844,282.9919128417969,297.7345275878906,302.9562683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953378677368164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.34814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.7787927389144897,0.4829777479171753,0.4421952962875366,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.8833490610122681,0.7154746055603027,0.6832577586174011,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.8800031542778015,0.7083342671394348,0.499064028263092,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.7777261137962341,0.4812267124652862,0.4637805819511413,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.6316267848014832,0.2518794238567352,1.177720546722412,285.4091796875,284.95001220703125,304.819580078125,294.73004150390625,300.5760192871094,297.2269897460937,285.4091796875,1.0,0.7895172834396362,0.0359094627201557,0.6499999761581421,1.0,1.0,-3.923097610473633,1.727704405784607,2.1953933238983154,0.8388015031814575,1.0,1.0,0.0,360.6263732910156,364.0,80985.1015625,0.0,5858.68212890625,1.0,278.1499938964844,282.9931945800781,297.7313842773437,302.9548645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536542296409608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3895.822021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
