time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942520,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.7787206768989563,0.4829509258270263,0.4421760439872741,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8832647800445557,0.715431809425354,0.6832228302955627,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8799793124198914,0.708435595035553,0.4991383552551269,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.7776743173599243,0.4812375605106354,0.4637957215309143,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.6315844655036926,0.2518781721591949,1.1777377128601074,285.4091491699219,284.95001220703125,304.8182983398437,294.7298889160156,300.57537841796875,297.2268981933594,285.4091491699219,1.0,0.7895784974098206,0.0357038080692291,0.6499999761581421,1.0,1.0,-3.923161029815674,1.7277326583862305,2.195428371429444,0.8388190269470215,1.0,1.0,0.0,360.7488708496094,367.0,80985.6875,0.0,5859.7099609375,1.0,278.1499938964844,282.99322509765625,297.7312316894531,302.95477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953662931919098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3895.900146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.776934027671814,0.4822842180728912,0.4416984915733337,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.8811770081520081,0.7143712639808655,0.6823596954345703,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.879408061504364,0.7110066413879395,0.5010218024253845,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.7763957977294922,0.4815162420272827,0.4641813337802887,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.6305382251739502,0.2518500685691833,1.1781842708587646,285.4088134765625,284.95001220703125,304.7860412597656,294.7263488769531,300.5599975585937,297.22479248046875,285.4088134765625,1.0,0.7911156415939331,0.0305624641478061,0.6499999761581421,1.0,1.0,-3.924816608428955,1.728471279144287,2.196345329284668,0.8392716646194458,1.0,1.0,0.0,363.8132934570313,370.0,81001.5390625,0.0,5885.67138671875,1.0,278.1499938964844,282.9941711425781,297.7275390625,302.9522705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538877606391908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.91796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.776934027671814,0.4822842180728912,0.4416984915733337,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.8811770081520081,0.7143712639808655,0.6823596954345703,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.879408061504364,0.7110066413879395,0.5010218024253845,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.7763957977294922,0.4815162420272827,0.4641813337802887,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.6305382251739502,0.2518500685691833,1.1781842708587646,285.4088134765625,284.95001220703125,304.7860412597656,294.7263488769531,300.5599975585937,297.22479248046875,285.4088134765625,1.0,0.7911156415939331,0.0305624641478061,0.6499999761581421,1.0,1.0,-3.924816608428955,1.728471279144287,2.196345329284668,0.8392716646194458,1.0,1.0,0.0,363.8132934570313,370.0,81001.5390625,0.0,5885.67138671875,1.0,278.1499938964844,282.9941711425781,297.7275390625,302.9522705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538877606391908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.91796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942700,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.7760438919067383,0.4819444715976715,0.4414542913436889,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.8801360130310059,0.7138301134109497,0.6819179654121399,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.8791112303733826,0.7122600674629211,0.5019400715827942,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.7757571935653687,0.4816471338272095,0.4643664956092834,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.6300159692764282,0.2518320679664612,1.1783909797668457,285.4085388183594,284.95001220703125,304.76971435546875,294.7245788574219,300.5522155761719,297.2236328125,285.4085388183594,1.0,0.7918747067451477,0.0279917903244495,0.6499999761581421,1.0,1.0,-3.925567626953125,1.7288050651550293,2.196762800216675,0.8394854664802551,1.0,1.0,0.0,365.3475646972656,370.0,81008.3125,0.0,5898.423828125,1.0,278.1499938964844,282.9945983886719,297.7256774902344,302.9508972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539908170700072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.8427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081115722656,0.7751535177230835,0.4815951883792877,0.4412015378475189,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081115722656,0.8790938854217529,0.7132733464241028,0.6814612746238708,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081115722656,0.8788018226623535,0.7134820818901062,0.5028331279754639,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081115722656,0.7751151919364929,0.4817640483379364,0.4645386040210724,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.6294919848442078,0.2518080174922943,1.1785706281661987,285.4081115722656,284.95001220703125,304.7532653808594,294.7228088378906,300.5442810058594,297.22247314453125,285.4081115722656,1.0,0.7926197052001953,0.0254431460052728,0.6499999761581421,1.0,1.0,-3.9262125492095934,1.729089379310608,2.1971232891082764,0.8396819829940796,1.0,1.0,0.0,366.8795166015625,373.0,81013.4921875,0.0,5910.81640625,1.0,278.1499938964844,282.9949035644531,297.7238464355469,302.94940185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540841579437256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.68017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.7733814716339111,0.4808818101882934,0.4406830370426178,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.8770194053649902,0.7121382355690002,0.6805274486541748,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.8781776428222656,0.7158930897712708,0.5045939683914185,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.7738336324691772,0.4819770157337188,0.4648634493350982,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.6284471154212952,0.2517519891262054,1.178894281387329,285.4071044921875,284.95001220703125,304.7200012207031,294.7192687988281,300.5282897949219,297.2201538085937,285.4070739746094,1.0,0.794090211391449,0.0203458536416292,0.6499999761581421,1.0,1.0,-3.927365303039551,1.7295942306518557,2.197771072387696,0.8400524258613586,1.0,1.0,0.0,369.9413757324219,376.0,81021.8984375,0.0,5935.1494140625,1.0,278.1499938964844,282.99542236328125,297.72021484375,302.9463195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542607069015504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.7733814716339111,0.4808818101882934,0.4406830370426178,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.8770194053649902,0.7121382355690002,0.6805274486541748,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.8781776428222656,0.7158930897712708,0.5045939683914185,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.7738336324691772,0.4819770157337188,0.4648634493350982,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.6284471154212952,0.2517519891262054,1.178894281387329,285.4071044921875,284.95001220703125,304.7200012207031,294.7192687988281,300.5282897949219,297.2201538085937,285.4070739746094,1.0,0.794090211391449,0.0203458536416292,0.6499999761581421,1.0,1.0,-3.927365303039551,1.7295942306518557,2.197771072387696,0.8400524258613586,1.0,1.0,0.0,369.9413757324219,376.0,81021.8984375,0.0,5935.1494140625,1.0,278.1499938964844,282.99542236328125,297.72021484375,302.9463195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542607069015504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942940,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7716197967529297,0.4801460206508636,0.4401447176933288,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8749564290046692,0.7109702825546265,0.6795626282691956,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8775442242622375,0.7182537317276001,0.5063173174858093,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7725532054901123,0.4821575284004211,0.4651580452919006,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.6274051070213318,0.2516839802265167,1.179164171218872,285.4057922363281,284.95001220703125,304.686279296875,294.7157592773437,300.5121154785156,297.2178649902344,285.40576171875,1.0,0.7955315709114075,0.0152485631406307,0.6499999761581421,1.0,1.0,-3.928310394287109,1.7300026416778564,2.198307752609253,0.8403891324996948,1.0,1.0,0.0,372.9988708496094,379.0,81027.3359375,0.0,5958.7841796875,1.0,278.1499938964844,282.9957580566406,297.7166442871094,302.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544222950935364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.712646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7716197967529297,0.4801460206508636,0.4401447176933288,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8749564290046692,0.7109702825546265,0.6795626282691956,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8775442242622375,0.7182537317276001,0.5063173174858093,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7725532054901123,0.4821575284004211,0.4651580452919006,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.6274051070213318,0.2516839802265167,1.179164171218872,285.4057922363281,284.95001220703125,304.686279296875,294.7157592773437,300.5121154785156,297.2178649902344,285.40576171875,1.0,0.7955315709114075,0.0152485631406307,0.6499999761581421,1.0,1.0,-3.928310394287109,1.7300026416778564,2.198307752609253,0.8403891324996948,1.0,1.0,0.0,372.9988708496094,379.0,81027.3359375,0.0,5958.7841796875,1.0,278.1499938964844,282.9957580566406,297.7166442871094,302.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544222950935364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.712646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.7698696255683899,0.4793901443481445,0.4395884275436401,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.8729060888290405,0.709771454334259,0.6785688996315002,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.8769047260284424,0.7205689549446106,0.5080084204673767,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.7712743878364563,0.4823065400123596,0.4654232263565063,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.6263659596443176,0.2516051232814789,1.1793856620788574,285.4042358398437,284.95001220703125,304.6520690917969,294.7123107910156,300.4957580566406,297.2156066894531,285.4041748046875,1.0,0.7969463467597961,0.0102235917001962,0.6499999761581421,1.0,1.0,-3.92906665802002,1.730323314666748,2.1987433433532715,0.8406950831413269,1.0,1.0,0.0,376.0525817871094,382.0,81030.0859375,0.0,5981.7822265625,1.0,278.1499938964844,282.9959411621094,297.7131042480469,302.939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545711874961852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.0478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.7698696255683899,0.4793901443481445,0.4395884275436401,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.8729060888290405,0.709771454334259,0.6785688996315002,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.8769047260284424,0.7205689549446106,0.5080084204673767,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.7712743878364563,0.4823065400123596,0.4654232263565063,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.6263659596443176,0.2516051232814789,1.1793856620788574,285.4042358398437,284.95001220703125,304.6520690917969,294.7123107910156,300.4957580566406,297.2156066894531,285.4041748046875,1.0,0.7969463467597961,0.0102235917001962,0.6499999761581421,1.0,1.0,-3.92906665802002,1.730323314666748,2.1987433433532715,0.8406950831413269,1.0,1.0,0.0,376.0525817871094,382.0,81030.0859375,0.0,5981.7822265625,1.0,278.1499938964844,282.9959411621094,297.7131042480469,302.939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545711874961852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.0478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7681355476379395,0.478622168302536,0.4390213191509247,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.8708741068840027,0.7085546255111694,0.6775583624839783,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.8762682676315308,0.7228595018386841,0.5096821784973145,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7700043320655823,0.4824371039867401,0.4656713306903839,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.6253327131271362,0.2515201568603515,1.1795799732208252,285.40252685546875,284.95001220703125,304.617431640625,294.7088928222656,300.479248046875,297.2133483886719,285.4024658203125,1.0,0.7983453869819641,0.0051986197941005,0.6499999761581421,1.0,1.0,-3.9297149181365967,1.73059344291687,2.1991214752197266,0.8409857153892517,1.0,1.0,0.0,379.10552978515625,385.0,81031.3203125,0.0,6004.427734375,1.0,278.1499938964844,282.9960327148437,297.70965576171875,302.936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547105431556702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.29736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7681355476379395,0.478622168302536,0.4390213191509247,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.8708741068840027,0.7085546255111694,0.6775583624839783,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.8762682676315308,0.7228595018386841,0.5096821784973145,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7700043320655823,0.4824371039867401,0.4656713306903839,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.6253327131271362,0.2515201568603515,1.1795799732208252,285.40252685546875,284.95001220703125,304.617431640625,294.7088928222656,300.479248046875,297.2133483886719,285.4024658203125,1.0,0.7983453869819641,0.0051986197941005,0.6499999761581421,1.0,1.0,-3.9297149181365967,1.73059344291687,2.1991214752197266,0.8409857153892517,1.0,1.0,0.0,379.10552978515625,385.0,81031.3203125,0.0,6004.427734375,1.0,278.1499938964844,282.9960327148437,297.70965576171875,302.936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547105431556702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.29736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.7672738432884216,0.4782323539257049,0.4387324750423431,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.8698638081550598,0.7079364061355591,0.6770439743995667,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.8759493231773376,0.7239907383918762,0.5105092525482178,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.7693708539009094,0.4824921488761902,0.4657858312129974,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.6248172521591187,0.251474380493164,1.1796624660491943,285.4015808105469,284.95001220703125,304.5999755859375,294.70721435546875,300.4709167480469,297.21221923828125,285.4015197753906,1.0,0.7990366816520691,0.0026861340738832,0.6499999761581421,1.0,1.0,-3.929980993270874,1.7307013273239136,2.19927978515625,0.841122567653656,1.0,1.0,0.0,380.63079833984375,385.0,81031.1015625,0.0,6015.55322265625,1.0,278.1499938964844,282.9960021972656,297.7079467773437,302.9345397949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547761082649232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.8857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.7664148807525635,0.4778374135494232,0.4384390413761139,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8688562512397766,0.7073097825050354,0.6765217185020447,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8756282329559326,0.7251086831092834,0.5113274455070496,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.7687370777130127,0.4825382232666015,0.46589195728302,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.6243019104003906,0.2514257729053497,1.1797325611114502,285.40057373046875,284.95001220703125,304.5823974609375,294.70556640625,300.4625244140625,297.2110900878906,285.4005432128906,1.0,0.7997210621833801,0.002148907398805,0.6499999761581421,1.0,1.0,-3.930196523666382,1.7307857275009155,2.199410915374756,0.8412510752677917,1.0,1.0,0.0,382.1550903320313,388.0,81030.2421875,0.0,6026.505859375,1.0,278.1499938964844,282.9959716796875,297.70623779296875,302.9327697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548388719558716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.4482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.7647058367729187,0.4770334959030151,0.4378402531147003,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.866851270198822,0.7060362100601196,0.6754583716392517,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.8749824166297913,0.7273134589195251,0.512942373752594,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.7674711346626282,0.4826085567474365,0.4660840332508087,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39849853515625,0.6232720613479614,0.2513219714164734,1.179843783378601,285.3984375,284.95001220703125,304.54693603515625,294.70233154296875,300.44561767578125,297.2088623046875,285.3983764648437,1.0,0.8010731339454651,0.0010744536994025,0.6499999761581421,1.0,1.0,-3.9305055141448975,1.7308980226516724,2.199607610702514,0.841486930847168,1.0,1.0,0.0,385.2026062011719,391.0,81026.9921875,0.0,6048.00341796875,1.0,278.1499938964844,282.99578857421875,297.70294189453125,302.9292297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954956352710724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.5009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.7647058367729187,0.4770334959030151,0.4378402531147003,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.866851270198822,0.7060362100601196,0.6754583716392517,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.8749824166297913,0.7273134589195251,0.512942373752594,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.7674711346626282,0.4826085567474365,0.4660840332508087,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39849853515625,0.6232720613479614,0.2513219714164734,1.179843783378601,285.3984375,284.95001220703125,304.54693603515625,294.70233154296875,300.44561767578125,297.2088623046875,285.3983764648437,1.0,0.8010731339454651,0.0010744536994025,0.6499999761581421,1.0,1.0,-3.9305055141448975,1.7308980226516724,2.199607610702514,0.841486930847168,1.0,1.0,0.0,385.2026062011719,391.0,81026.9921875,0.0,6048.00341796875,1.0,278.1499938964844,282.99578857421875,297.70294189453125,302.9292297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954956352710724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.5009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.7630078792572021,0.4762100577354431,0.4372244775295257,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.8648591041564941,0.7047345042228699,0.6743689775466919,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.8743305206298828,0.7294737100601196,0.5145269632339478,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.7662063837051392,0.4826486110687256,0.4662480056285858,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.6222422122955322,0.2512091696262359,1.1799159049987793,285.3961181640625,284.95001220703125,304.5111389160156,294.6991882324219,300.4285583496094,297.2066955566406,285.3960266113281,1.0,0.8024024963378906,0.0,0.6499999761581421,1.0,1.0,-3.930645227432251,1.7309319972991943,2.1997132301330566,0.841693103313446,1.0,1.0,0.0,388.248779296875,394.0,81021.703125,0.0,6068.93310546875,1.0,278.1499938964844,282.9954833984375,297.6997375488281,302.9256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550628066062928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.45556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.7630078792572021,0.4762100577354431,0.4372244775295257,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.8648591041564941,0.7047345042228699,0.6743689775466919,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.8743305206298828,0.7294737100601196,0.5145269632339478,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.7662063837051392,0.4826486110687256,0.4662480056285858,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.6222422122955322,0.2512091696262359,1.1799159049987793,285.3961181640625,284.95001220703125,304.5111389160156,294.6991882324219,300.4285583496094,297.2066955566406,285.3960266113281,1.0,0.8024024963378906,0.0,0.6499999761581421,1.0,1.0,-3.930645227432251,1.7309319972991943,2.1997132301330566,0.841693103313446,1.0,1.0,0.0,388.248779296875,394.0,81021.703125,0.0,6068.93310546875,1.0,278.1499938964844,282.9954833984375,297.6997375488281,302.9256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550628066062928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.45556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.7613204717636108,0.4753665924072265,0.436591237783432,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.8628793954849243,0.7034045457839966,0.6732535362243652,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.8736716508865356,0.7315881848335266,0.5160803198814392,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.7649423480033875,0.4826580286026001,0.4663836061954498,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.6212113499641418,0.251087486743927,1.179949402809143,285.3935852050781,284.95001220703125,304.4749755859375,294.6961364746094,300.411376953125,297.2045593261719,285.3934936523437,1.0,0.8037091493606567,0.0,0.6499999761581421,1.0,1.0,-3.930614709854126,1.7308874130249023,2.199727296829224,0.841867983341217,1.0,1.0,0.0,391.2940979003906,397.0,81014.4140625,0.0,6089.29150390625,1.0,278.1499938964844,282.9950561523437,297.6966552734375,302.92205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551581144332886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.309326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.7613204717636108,0.4753665924072265,0.436591237783432,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.8628793954849243,0.7034045457839966,0.6732535362243652,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.8736716508865356,0.7315881848335266,0.5160803198814392,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.7649423480033875,0.4826580286026001,0.4663836061954498,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.6212113499641418,0.251087486743927,1.179949402809143,285.3935852050781,284.95001220703125,304.4749755859375,294.6961364746094,300.411376953125,297.2045593261719,285.3934936523437,1.0,0.8037091493606567,0.0,0.6499999761581421,1.0,1.0,-3.930614709854126,1.7308874130249023,2.199727296829224,0.841867983341217,1.0,1.0,0.0,391.2940979003906,397.0,81014.4140625,0.0,6089.29150390625,1.0,278.1499938964844,282.9950561523437,297.6966552734375,302.92205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551581144332886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.309326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.759643018245697,0.4745027422904968,0.4359402358531952,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.8609116077423096,0.7020458579063416,0.6721116304397583,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.8730050325393677,0.7336555123329163,0.5176015496253967,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.7636785507202148,0.4826363027095794,0.4664903581142425,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.6201783418655396,0.2509569823741913,1.1799449920654297,285.3908386230469,284.95001220703125,304.4385070800781,294.6932373046875,300.39404296875,297.2024230957031,285.3907470703125,1.0,0.804993212223053,0.0,0.6499999761581421,1.0,1.0,-3.930411577224731,1.730763554573059,2.199648141860962,0.842009961605072,1.0,1.0,0.0,394.3388977050781,400.0,81005.1796875,0.0,6109.072265625,1.0,278.1499938964844,282.9945068359375,297.6936950683594,302.91845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955241858959198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.06005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943840,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.759643018245697,0.4745027422904968,0.4359402358531952,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.8609116077423096,0.7020458579063416,0.6721116304397583,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.8730050325393677,0.7336555123329163,0.5176015496253967,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.7636785507202148,0.4826363027095794,0.4664903581142425,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.6201783418655396,0.2509569823741913,1.1799449920654297,285.3908386230469,284.95001220703125,304.4385070800781,294.6932373046875,300.39404296875,297.2024230957031,285.3907470703125,1.0,0.804993212223053,0.0,0.6499999761581421,1.0,1.0,-3.930411577224731,1.730763554573059,2.199648141860962,0.842009961605072,1.0,1.0,0.0,394.3388977050781,400.0,81005.1796875,0.0,6109.072265625,1.0,278.1499938964844,282.9945068359375,297.6936950683594,302.91845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955241858959198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.06005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943900,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38946533203125,0.7588098645210266,0.4740663170814514,0.4356108903884887,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.8599343299865723,0.7013604640960693,0.6715351343154907,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.8726722598075867,0.7346798777580261,0.5183557271957397,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.7630496025085449,0.4826189577579498,0.4665378034114837,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.6196619272232056,0.2508899867534637,1.1799352169036863,285.3894348144531,284.95001220703125,304.4201354980469,294.6918334960937,300.3853454589844,297.2013854980469,285.38934326171875,1.0,0.8056303858757019,0.0,0.6499999761581421,1.0,1.0,-3.930274486541748,1.7306852340698242,2.199589252471924,0.8420740962028503,1.0,1.0,0.0,395.8619079589844,400.0,81000.1640625,0.0,6118.84814453125,1.0,278.1499938964844,282.99420166015625,297.6922607421875,302.9166259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552788734436036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.391845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943960,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.757976770401001,0.4736207127571106,0.4352733492851257,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.8589572906494141,0.7006618976593018,0.6709464192390442,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.8723329901695251,0.7356809377670288,0.5190942883491516,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.7624170780181885,0.4825872778892517,0.4665718674659729,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.619143009185791,0.2508189082145691,1.1799079179763794,285.387939453125,284.95001220703125,304.4017028808594,294.6904602050781,300.3765869140625,297.2003479003906,285.3878479003906,1.0,0.8062573671340942,0.0,0.6499999761581421,1.0,1.0,-3.9300572872161865,1.7305701971054075,2.1994872093200684,0.8421223163604736,1.0,1.0,0.0,397.3836364746094,403.0,80994.3046875,0.0,6128.3466796875,1.0,278.1499938964844,282.9938659667969,297.6908569335937,302.91485595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955313801765442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.70458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944020,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7563192248344421,0.472716361284256,0.4345869421958923,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8570142388343811,0.6992486119270325,0.669753909111023,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8716504573822021,0.7376523017883301,0.5205501914024353,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7611551284790039,0.4825063645839691,0.4666235148906708,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.6181027889251709,0.2506715655326843,1.1798309087753296,285.3848571777344,284.95001220703125,304.3646240234375,294.6878356933594,300.3590087890625,297.1982421875,285.384765625,1.0,0.807497501373291,0.0,0.6499999761581421,1.0,1.0,-3.929518699645996,1.7302924394607544,2.199226140975952,0.8421964645385742,1.0,1.0,0.0,400.4273071289063,406.0,80981.484375,0.0,6146.9931640625,1.0,278.1499938964844,282.9931030273437,297.6882019042969,302.91131591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955374240875244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.245849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944080,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7563192248344421,0.472716361284256,0.4345869421958923,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8570142388343811,0.6992486119270325,0.669753909111023,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8716504573822021,0.7376523017883301,0.5205501914024353,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7611551284790039,0.4825063645839691,0.4666235148906708,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.6181027889251709,0.2506715655326843,1.1798309087753296,285.3848571777344,284.95001220703125,304.3646240234375,294.6878356933594,300.3590087890625,297.1982421875,285.384765625,1.0,0.807497501373291,0.0,0.6499999761581421,1.0,1.0,-3.929518699645996,1.7302924394607544,2.199226140975952,0.8421964645385742,1.0,1.0,0.0,400.4273071289063,406.0,80981.484375,0.0,6146.9931640625,1.0,278.1499938964844,282.9931030273437,297.6882019042969,302.91131591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955374240875244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.245849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944140,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.7546715140342712,0.4717915654182434,0.4338826239109039,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.8550841808319092,0.6978102922439575,0.668537974357605,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.8709596395492554,0.7395744323730469,0.5219724774360657,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.7598952651023865,0.4823983013629913,0.4666496515274048,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.6170573830604553,0.2505160868167877,1.1797187328338623,285.381591796875,284.95001220703125,304.3272705078125,294.68536376953125,300.3413391113281,297.1961975097656,285.3815002441406,1.0,0.808716356754303,0.0,0.6499999761581421,1.0,1.0,-3.928816556930542,1.7299402952194214,2.198876142501831,0.8422350287437439,1.0,1.0,0.0,403.4702758789063,409.0,80966.9453125,0.0,6165.08349609375,1.0,278.1499938964844,282.99224853515625,297.6856994628906,302.9078063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955422043800354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.674072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944200,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.7546715140342712,0.4717915654182434,0.4338826239109039,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.8550841808319092,0.6978102922439575,0.668537974357605,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.8709596395492554,0.7395744323730469,0.5219724774360657,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.7598952651023865,0.4823983013629913,0.4666496515274048,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.6170573830604553,0.2505160868167877,1.1797187328338623,285.381591796875,284.95001220703125,304.3272705078125,294.68536376953125,300.3413391113281,297.1961975097656,285.3815002441406,1.0,0.808716356754303,0.0,0.6499999761581421,1.0,1.0,-3.928816556930542,1.7299402952194214,2.198876142501831,0.8422350287437439,1.0,1.0,0.0,403.4702758789063,409.0,80966.9453125,0.0,6165.08349609375,1.0,278.1499938964844,282.99224853515625,297.6856994628906,302.9078063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955422043800354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.674072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944260,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7530335187911987,0.4708464443683624,0.4331604838371277,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.8531675934791565,0.6963480710983276,0.6672996878623962,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.8702609539031982,0.7414484620094299,0.5233617424964905,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7586381435394287,0.4822642505168915,0.466651439666748,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.6160059571266174,0.2503527402877807,1.1795727014541626,285.378173828125,284.95001220703125,304.2897033691406,294.68310546875,300.32354736328125,297.1941223144531,285.3780517578125,1.0,0.8099145293235779,0.0,0.6499999761581421,1.0,1.0,-3.927956581115722,1.7295165061950684,2.1984400749206543,0.8422375321388245,1.0,1.0,0.0,406.5123596191406,410.0,80950.859375,0.0,6182.6328125,1.0,278.1499938964844,282.99127197265625,297.6833801269531,302.9043884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554572105407716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.9892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944320,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7530335187911987,0.4708464443683624,0.4331604838371277,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.8531675934791565,0.6963480710983276,0.6672996878623962,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.8702609539031982,0.7414484620094299,0.5233617424964905,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7586381435394287,0.4822642505168915,0.466651439666748,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.6160059571266174,0.2503527402877807,1.1795727014541626,285.378173828125,284.95001220703125,304.2897033691406,294.68310546875,300.32354736328125,297.1941223144531,285.3780517578125,1.0,0.8099145293235779,0.0,0.6499999761581421,1.0,1.0,-3.927956581115722,1.7295165061950684,2.1984400749206543,0.8422375321388245,1.0,1.0,0.0,406.5123596191406,410.0,80950.859375,0.0,6182.6328125,1.0,278.1499938964844,282.99127197265625,297.6833801269531,302.9043884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554572105407716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.9892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
