time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944380,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754577636719,0.7521458268165588,0.4701682031154632,0.4326142966747284,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754272460937,0.8521256446838379,0.6952991485595703,0.6663822531700134,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754272460937,0.8700976371765137,0.7427736520767212,0.5243233442306519,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754577636719,0.758025586605072,0.482162594795227,0.4666182100772857,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755187988281,0.6154735088348389,0.2502359747886657,1.179329514503479,285.3754577636719,284.95001220703125,304.26275634765625,294.6816101074219,300.3108215332031,297.19268798828125,285.3753356933594,1.0,0.810380756855011,0.0,0.6499999761581421,1.0,1.0,-3.927020311355591,1.7290669679641724,2.197953462600708,0.8421705365180969,1.0,1.0,0.0,407.9436645507813,410.0,80935.859375,0.0,6189.10595703125,1.0,278.1499938964844,282.99041748046875,297.6817626953125,302.9018249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554697275161744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944440,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.7518297433853149,0.4698922038078308,0.4323874413967132,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.8517541289329529,0.6948724985122681,0.6660043597221375,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.8700791597366333,0.743296205997467,0.5246996879577637,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.7578199505805969,0.4821166694164276,0.4665956497192383,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.6152921915054321,0.2501887083053589,1.1792088747024536,285.374267578125,284.95001220703125,304.2518920898437,294.6810302734375,300.3056945800781,297.192138671875,285.3741455078125,1.0,0.8105213046073914,0.0,0.6499999761581421,1.0,1.0,-3.926573276519776,1.7288545370101929,2.197718858718872,0.8421248197555542,1.0,1.0,0.0,408.4051208496094,410.0,80929.1015625,0.0,6190.7060546875,1.0,278.1499938964844,282.9900207519531,297.68115234375,302.9007873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554722309112548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.1240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944500,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.7513740062713623,0.4694104790687561,0.4319818913936615,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8512167930603027,0.6941277384757996,0.6653345823287964,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721008300781,0.8701631426811218,0.7442061901092529,0.5253472924232483,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.7575588226318359,0.4820358157157898,0.466545432806015,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721923828125,0.6150527596473694,0.2501068413257599,1.178952693939209,285.37213134765625,284.95001220703125,304.23291015625,294.6800537109375,300.2967529296875,297.191162109375,285.3719787597656,1.0,0.8106290102005005,0.0,0.6499999761581421,1.0,1.0,-3.9256904125213614,1.728437066078186,2.197253465652466,0.8420233130455017,1.0,1.0,0.0,408.9504089355469,410.0,80916.171875,0.0,6191.4072265625,1.0,278.1499938964844,282.9892578125,297.6801452636719,302.8989562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554718732833862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.12060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944560,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.750974178314209,0.4689256548881531,0.4315676689147949,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.8507440090179443,0.6933778524398804,0.6646538972854614,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.8703128695487976,0.745105504989624,0.5259831547737122,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.7573537826538086,0.4819497764110565,0.4664842188358307,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.6148594617843628,0.2500255107879638,1.1786692142486572,285.369873046875,284.95001220703125,304.2138977050781,294.6791381835937,300.28778076171875,297.1902160644531,285.3697509765625,1.0,0.8106721639633179,0.0,0.6499999761581421,1.0,1.0,-3.9247236251831055,1.7279820442199707,2.1967415809631348,0.8418991565704346,1.0,1.0,0.0,409.3382873535156,410.0,80902.3671875,0.0,6190.77099609375,1.0,278.1499938964844,282.9884338378906,297.6791687011719,302.8970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554659128189088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.0673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944620,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.7502696514129639,0.4679438173770904,0.4307185709476471,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652038574219,0.849908709526062,0.6918603777885437,0.6632654070854187,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652038574219,0.870722234249115,0.7468709349632263,0.5272236466407776,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.7570378184318542,0.4817595779895782,0.4663343131542206,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.6145545244216919,0.2498639523983001,1.178057312965393,285.365234375,284.95001220703125,304.1756896972656,294.677490234375,300.26983642578125,297.1884155273437,285.3650817871094,1.0,0.8106246590614319,0.0,0.6499999761581421,1.0,1.0,-3.922607421875,1.7269903421401978,2.195617198944092,0.8416019082069397,1.0,1.0,0.0,409.834716796875,398.0,80873.0703125,0.0,6187.01513671875,1.0,278.1499938964844,282.9866943359375,297.67742919921875,302.8934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554399251937866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.834228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944680,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.7502696514129639,0.4679438173770904,0.4307185709476471,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652038574219,0.849908709526062,0.6918603777885437,0.6632654070854187,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652038574219,0.870722234249115,0.7468709349632263,0.5272236466407776,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.7570378184318542,0.4817595779895782,0.4663343131542206,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.6145545244216919,0.2498639523983001,1.178057312965393,285.365234375,284.95001220703125,304.1756896972656,294.677490234375,300.26983642578125,297.1884155273437,285.3650817871094,1.0,0.8106246590614319,0.0,0.6499999761581421,1.0,1.0,-3.922607421875,1.7269903421401978,2.195617198944092,0.8416019082069397,1.0,1.0,0.0,409.834716796875,398.0,80873.0703125,0.0,6187.01513671875,1.0,278.1499938964844,282.9866943359375,297.67742919921875,302.8934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554399251937866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.834228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944740,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.751922607421875,0.4669706523418426,0.4296349883079529,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.8517998456954956,0.6903376579284668,0.6616206169128418,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.8740591406822205,0.7486252188682556,0.5282700061798096,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7591478228569031,0.4815676212310791,0.4659298956394195,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.6161730885505676,0.2497172504663467,1.1763029098510742,285.3583374023437,284.95001220703125,304.1373596191406,294.67608642578125,300.2518920898437,297.1867980957031,285.3580627441406,1.0,0.8072829246520996,0.0,0.6499999761581421,1.0,1.0,-3.917989015579224,1.7248578071594238,2.1931312084198,0.8407633900642395,1.0,1.0,0.0,403.8705749511719,386.0,80815.390625,0.0,6131.625,1.0,278.1499938964844,282.9833679199219,297.6757507324219,302.8886108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955368995666504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.198974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944800,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.751922607421875,0.4669706523418426,0.4296349883079529,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.8517998456954956,0.6903376579284668,0.6616206169128418,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.8740591406822205,0.7486252188682556,0.5282700061798096,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7591478228569031,0.4815676212310791,0.4659298956394195,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.6161730885505676,0.2497172504663467,1.1763029098510742,285.3583374023437,284.95001220703125,304.1373596191406,294.67608642578125,300.2518920898437,297.1867980957031,285.3580627441406,1.0,0.8072829246520996,0.0,0.6499999761581421,1.0,1.0,-3.917989015579224,1.7248578071594238,2.1931312084198,0.8407633900642395,1.0,1.0,0.0,403.8705749511719,386.0,80815.390625,0.0,6131.625,1.0,278.1499938964844,282.9833679199219,297.6757507324219,302.8886108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955368995666504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.198974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944860,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.7548547387123108,0.4660212099552154,0.428454041481018,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.8551565408706665,0.688814640045166,0.6598508358001709,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.8789832592010498,0.7503670454025269,0.5292152762413025,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.7625757455825806,0.4813829660415649,0.4654071629047394,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.6187892556190491,0.2496142238378524,1.1741440296173096,285.35009765625,284.95001220703125,304.098876953125,294.6749267578125,300.23406982421875,297.1855773925781,285.3498229980469,1.0,0.802635133266449,0.0,0.6499999761581421,1.0,1.0,-3.9123497009277344,1.7222700119018557,2.190079689025879,0.8396424651145935,1.0,1.0,0.0,394.7436828613281,374.0,80745.890625,0.0,6051.82958984375,1.0,278.1499938964844,282.979248046875,297.6742858886719,302.8827514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552288055419922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.94287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944920,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.7548547387123108,0.4660212099552154,0.428454041481018,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.8551565408706665,0.688814640045166,0.6598508358001709,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.8789832592010498,0.7503670454025269,0.5292152762413025,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.7625757455825806,0.4813829660415649,0.4654071629047394,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.6187892556190491,0.2496142238378524,1.1741440296173096,285.35009765625,284.95001220703125,304.098876953125,294.6749267578125,300.23406982421875,297.1855773925781,285.3498229980469,1.0,0.802635133266449,0.0,0.6499999761581421,1.0,1.0,-3.9123497009277344,1.7222700119018557,2.190079689025879,0.8396424651145935,1.0,1.0,0.0,394.7436828613281,374.0,80745.890625,0.0,6051.82958984375,1.0,278.1499938964844,282.979248046875,297.6742858886719,302.8827514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552288055419922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.94287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944980,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.758468508720398,0.4650859832763672,0.4272394180297851,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8592879772186279,0.6872898936271667,0.6580295562744141,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8847494721412659,0.7520975470542908,0.5301157236099243,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.76670902967453,0.4812014997005462,0.464837908744812,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.6218838691711426,0.2495461851358413,1.1719081401824951,285.34161376953125,284.95001220703125,304.060302734375,294.67401123046875,300.21636962890625,297.1846618652344,285.34130859375,1.0,0.7973920702934265,0.0,0.6499999761581421,1.0,1.0,-3.906404733657837,1.7195457220077517,2.186858892440796,0.838435173034668,1.0,1.0,0.0,384.3219909667969,362.0,80673.5234375,0.0,5962.60693359375,1.0,278.1499938964844,282.9749450683594,297.67315673828125,302.8768920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955046772956848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.311767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945040,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.758468508720398,0.4650859832763672,0.4272394180297851,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8592879772186279,0.6872898936271667,0.6580295562744141,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8847494721412659,0.7520975470542908,0.5301157236099243,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.76670902967453,0.4812014997005462,0.464837908744812,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.6218838691711426,0.2495461851358413,1.1719081401824951,285.34161376953125,284.95001220703125,304.060302734375,294.67401123046875,300.21636962890625,297.1846618652344,285.34130859375,1.0,0.7973920702934265,0.0,0.6499999761581421,1.0,1.0,-3.906404733657837,1.7195457220077517,2.186858892440796,0.838435173034668,1.0,1.0,0.0,384.3219909667969,362.0,80673.5234375,0.0,5962.60693359375,1.0,278.1499938964844,282.9749450683594,297.67315673828125,302.8768920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955046772956848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.311767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945100,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.7604918479919434,0.4646220207214355,0.4266239702701568,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.8615988492965698,0.6865257024765015,0.6571048498153687,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.887895941734314,0.7529574036598206,0.5305529236793518,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.7689993977546692,0.4811105132102966,0.4645408093929291,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.6235772371292114,0.2495247572660446,1.17078959941864,285.3373107910156,284.95001220703125,304.0409545898437,294.6736755371094,300.20758056640625,297.1842956542969,285.3370056152344,1.0,0.7946175932884216,0.0,0.6499999761581421,1.0,1.0,-3.903374433517456,1.7181581258773804,2.185216188430786,0.8378122448921204,1.0,1.0,0.0,378.786376953125,362.0,80636.953125,0.0,5915.73779296875,1.0,278.1499938964844,282.9727478027344,297.6727294921875,302.8740539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549452066421508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.4013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945160,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.7626175284385681,0.464159220457077,0.4260063171386719,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329772949219,0.8640251755714417,0.6857602000236511,0.6561753749847412,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329772949219,0.8911641240119934,0.753813624382019,0.5309851169586182,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.7713953256607056,0.4810187816619873,0.4642395675182342,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331604003906,0.6253354549407959,0.2495085299015045,1.1696786880493164,285.3330078125,284.95001220703125,304.0216064453125,294.6733703613281,300.1987609863281,297.1839904785156,285.33270263671875,1.0,0.7917948365211487,0.0,0.6499999761581421,1.0,1.0,-3.9003336429595934,1.716766357421875,2.18356728553772,0.8371834754943848,1.0,1.0,0.0,373.1594848632813,350.0,80600.421875,0.0,5868.296875,1.0,278.1499938964844,282.9705505371094,297.6723937988281,302.8713073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548386335372924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.44580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945220,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.7672080993652344,0.4632354378700256,0.4247626662254333,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.8692600727081299,0.6842217445373535,0.6542984843254089,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.8980944156646729,0.7555105090141296,0.5318306684494019,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.7765340209007263,0.4808301329612732,0.4636214971542358,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.6290844678878784,0.249496042728424,1.167497634887695,285.32440185546875,284.95001220703125,303.9828491210937,294.67303466796875,300.18121337890625,297.1834716796875,285.3240966796875,1.0,0.7859992980957031,0.0,0.6499999761581421,1.0,1.0,-3.894231796264648,1.713975429534912,2.1802563667297363,0.835908055305481,1.0,1.0,0.0,361.615234375,338.0,80527.71875,0.0,5771.62548828125,1.0,278.1499938964844,282.9662170410156,297.6719970703125,302.8661193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954615592956543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.4462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945280,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.7672080993652344,0.4632354378700256,0.4247626662254333,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.8692600727081299,0.6842217445373535,0.6542984843254089,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.8980944156646729,0.7555105090141296,0.5318306684494019,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.7765340209007263,0.4808301329612732,0.4636214971542358,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.6290844678878784,0.249496042728424,1.167497634887695,285.32440185546875,284.95001220703125,303.9828491210937,294.67303466796875,300.18121337890625,297.1834716796875,285.3240966796875,1.0,0.7859992980957031,0.0,0.6499999761581421,1.0,1.0,-3.894231796264648,1.713975429534912,2.1802563667297363,0.835908055305481,1.0,1.0,0.0,361.615234375,338.0,80527.71875,0.0,5771.62548828125,1.0,278.1499938964844,282.9662170410156,297.6719970703125,302.8661193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954615592956543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.4462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945340,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.7721765041351318,0.4623111188411712,0.423513799905777,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8749204277992249,0.6826750040054321,0.6524085998535156,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.9054924845695496,0.7571923136711121,0.5326617360115051,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.7820557951927185,0.4806352853775024,0.4629923701286316,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.6331033110618591,0.2494994401931762,1.1653647422790527,285.3158264160156,284.95001220703125,303.94403076171875,294.67303466796875,300.1637268066406,297.1830444335937,285.3155517578125,1.0,0.7801008224487305,0.0,0.6499999761581421,1.0,1.0,-3.88812780380249,1.711185097694397,2.176942586898804,0.8346192240715027,1.0,1.0,0.0,349.9276123046875,326.0,80455.5625,0.0,5674.298828125,1.0,278.1499938964844,282.9618835449219,297.6719055175781,302.8612365722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543763995170592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.301025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945400,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.7721765041351318,0.4623111188411712,0.423513799905777,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8749204277992249,0.6826750040054321,0.6524085998535156,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.9054924845695496,0.7571923136711121,0.5326617360115051,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.7820557951927185,0.4806352853775024,0.4629923701286316,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.6331033110618591,0.2494994401931762,1.1653647422790527,285.3158264160156,284.95001220703125,303.94403076171875,294.67303466796875,300.1637268066406,297.1830444335937,285.3155517578125,1.0,0.7801008224487305,0.0,0.6499999761581421,1.0,1.0,-3.88812780380249,1.711185097694397,2.176942586898804,0.8346192240715027,1.0,1.0,0.0,349.9276123046875,326.0,80455.5625,0.0,5674.298828125,1.0,278.1499938964844,282.9618835449219,297.6719055175781,302.8612365722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543763995170592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.301025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945460,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.7775517106056213,0.4613842070102691,0.4222583770751953,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.8810383677482605,0.6811163425445557,0.6505028009414673,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.9138525724411012,0.7588524222373962,0.5334744453430176,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.7879835963249207,0.4804311692714691,0.4623498916625976,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.6374469995498657,0.2495201677083969,1.1632896661758425,285.3073425292969,284.95001220703125,303.9052124023437,294.6733093261719,300.1462707519531,297.18267822265625,285.3070678710937,1.0,0.7741149663925171,0.0,0.6499999761581421,1.0,1.0,-3.88203763961792,1.7084039449691772,2.173633575439453,0.8333133459091187,1.0,1.0,0.0,338.1154479980469,314.0,80384.4765625,0.0,5576.47265625,1.0,278.1499938964844,282.9576416015625,297.67218017578125,302.8568115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541292190551758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945520,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.7775517106056213,0.4613842070102691,0.4222583770751953,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.8810383677482605,0.6811163425445557,0.6505028009414673,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.9138525724411012,0.7588524222373962,0.5334744453430176,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.7879835963249207,0.4804311692714691,0.4623498916625976,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.6374469995498657,0.2495201677083969,1.1632896661758425,285.3073425292969,284.95001220703125,303.9052124023437,294.6733093261719,300.1462707519531,297.18267822265625,285.3070678710937,1.0,0.7741149663925171,0.0,0.6499999761581421,1.0,1.0,-3.88203763961792,1.7084039449691772,2.173633575439453,0.8333133459091187,1.0,1.0,0.0,338.1154479980469,314.0,80384.4765625,0.0,5576.47265625,1.0,278.1499938964844,282.9576416015625,297.67218017578125,302.8568115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541292190551758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945580,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.7833071351051331,0.4604549407958984,0.4210010170936584,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.8875845074653625,0.6795513033866882,0.6485910415649414,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.923078715801239,0.7605030536651611,0.5342803001403809,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.7942849397659302,0.4802222847938537,0.4617029428482055,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.6421229839324951,0.2495490461587906,1.1612519025802612,285.29888916015625,284.95001220703125,303.8663635253906,294.6739501953125,300.1288146972656,297.1824035644531,285.2986145019531,1.0,0.7680800557136536,0.0,0.6499999761581421,1.0,1.0,-3.875952482223511,1.7056266069412231,2.170325994491577,0.8319974541664124,1.0,1.0,0.0,326.30078125,302.0,80314.03125,0.0,5478.9677734375,1.0,278.1499938964844,282.95343017578125,297.67266845703125,302.8526306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953862190246582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.688232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945640,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.7833071351051331,0.4604549407958984,0.4210010170936584,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.8875845074653625,0.6795513033866882,0.6485910415649414,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.923078715801239,0.7605030536651611,0.5342803001403809,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.7942849397659302,0.4802222847938537,0.4617029428482055,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.6421229839324951,0.2495490461587906,1.1612519025802612,285.29888916015625,284.95001220703125,303.8663635253906,294.6739501953125,300.1288146972656,297.1824035644531,285.2986145019531,1.0,0.7680800557136536,0.0,0.6499999761581421,1.0,1.0,-3.875952482223511,1.7056266069412231,2.170325994491577,0.8319974541664124,1.0,1.0,0.0,326.30078125,302.0,80314.03125,0.0,5478.9677734375,1.0,278.1499938964844,282.95343017578125,297.67266845703125,302.8526306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953862190246582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.688232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945700,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.7863618731498718,0.4599881470203399,0.4203687906265259,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.8910566568374634,0.6787624955177307,0.647627592086792,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9279859662055968,0.7613175511360168,0.5346745848655701,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.7976074814796448,0.4801132380962372,0.4613733887672424,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.6446264386177063,0.249570608139038,1.1602575778961182,285.2947082519531,284.95001220703125,303.8469543457031,294.67437744140625,300.1201171875,297.1822814941406,285.29443359375,1.0,0.765034556388855,0.0,0.6499999761581421,1.0,1.0,-3.872920513153076,1.7042443752288818,2.1686761379241943,0.8313303589820862,1.0,1.0,0.0,320.3488464355469,302.0,80279.4765625,0.0,5430.04833984375,1.0,278.1499938964844,282.95135498046875,297.6731262207031,302.8507995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537305235862732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.506591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945760,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.7895166873931885,0.4595210552215576,0.4197368025779724,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.8946414589881897,0.677972674369812,0.6466636061668396,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.9330265522003174,0.7621298432350159,0.5350677371025085,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.8010256290435791,0.4800034463405609,0.4610436558723449,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.6472296118736267,0.2495932728052139,1.1592708826065063,285.2905578613281,284.95001220703125,303.8275451660156,294.6749267578125,300.1114196777344,297.1821594238281,285.2902526855469,1.0,0.7619805335998535,0.0,0.6499999761581421,1.0,1.0,-3.869887113571167,1.7028616666793823,2.167025327682495,0.8306617140769958,1.0,1.0,0.0,314.4109191894531,290.0,80244.9765625,0.0,5381.30322265625,1.0,278.1499938964844,282.94927978515625,297.6736145019531,302.8490295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535923004150392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3895.265869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.7961797118186951,0.458583265542984,0.4184689521789551,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.9022086262702942,0.6763843894004822,0.6447268724441528,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.9434597492218018,0.7637401819229126,0.5358436703681946,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.8081684708595276,0.4797781407833099,0.4603779017925262,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.6527993679046631,0.2496472746133804,1.157333254814148,285.2822570800781,284.95001220703125,303.7887268066406,294.6762390136719,300.0940856933594,297.18194580078125,285.281982421875,1.0,0.7558354139328003,0.0,0.6499999761581421,1.0,1.0,-3.863833427429199,1.700104832649231,2.163728713989258,0.8293101191520691,1.0,1.0,0.0,302.5138854980469,278.0,80176.9765625,0.0,5283.93115234375,1.0,278.1499938964844,282.9452209472656,297.6749267578125,302.8458251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533089399337769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3892.722412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.7961797118186951,0.458583265542984,0.4184689521789551,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.9022086262702942,0.6763843894004822,0.6447268724441528,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.9434597492218018,0.7637401819229126,0.5358436703681946,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.8081684708595276,0.4797781407833099,0.4603779017925262,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.6527993679046631,0.2496472746133804,1.157333254814148,285.2822570800781,284.95001220703125,303.7887268066406,294.6762390136719,300.0940856933594,297.18194580078125,285.281982421875,1.0,0.7558354139328003,0.0,0.6499999761581421,1.0,1.0,-3.863833427429199,1.700104832649231,2.163728713989258,0.8293101191520691,1.0,1.0,0.0,302.5138854980469,278.0,80176.9765625,0.0,5283.93115234375,1.0,278.1499938964844,282.9452209472656,297.6749267578125,302.8458251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533089399337769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3892.722412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945940,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.8033230900764465,0.4576418697834015,0.4171982407569885,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.9106609225273132,0.6747879385948181,0.6427826881408691,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.9541817307472228,0.7653370499610901,0.5366103649139404,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.8154699802398682,0.4795477390289306,0.4597075879573822,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.6588892340660095,0.249709352850914,1.1554338932037354,285.2740478515625,284.95001220703125,303.75,294.677978515625,300.0767822265625,297.1817626953125,285.27374267578125,1.0,0.749648928642273,0.0,0.6499999761581421,1.0,1.0,-3.8577897548675537,1.6973549127578735,2.16043472290039,0.8279434442520142,1.0,1.0,0.0,290.6241760253906,266.0,80110.015625,0.0,5186.9443359375,1.0,278.1499938964844,282.94122314453125,297.6765441894531,302.843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530097842216492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.03564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946000,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.8033230900764465,0.4576418697834015,0.4171982407569885,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.9106609225273132,0.6747879385948181,0.6427826881408691,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.9541817307472228,0.7653370499610901,0.5366103649139404,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.8154699802398682,0.4795477390289306,0.4597075879573822,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.6588892340660095,0.249709352850914,1.1554338932037354,285.2740478515625,284.95001220703125,303.75,294.677978515625,300.0767822265625,297.1817626953125,285.27374267578125,1.0,0.749648928642273,0.0,0.6499999761581421,1.0,1.0,-3.8577897548675537,1.6973549127578735,2.16043472290039,0.8279434442520142,1.0,1.0,0.0,290.6241760253906,266.0,80110.015625,0.0,5186.9443359375,1.0,278.1499938964844,282.94122314453125,297.6765441894531,302.843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530097842216492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.03564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946060,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.8105619549751282,0.4564511477947235,0.4157681167125702,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.9199761748313904,0.6729275584220886,0.6406601071357727,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.964680016040802,0.7666702270507812,0.5372446775436401,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.82274329662323,0.4790505766868591,0.4588566124439239,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.6652002930641174,0.2494970858097076,1.152662992477417,285.2637634277344,284.95001220703125,303.7111511230469,294.6802673339844,300.0580139160156,297.1791381835937,285.2633972167969,1.0,0.7432757019996643,0.0,0.6499999761581421,1.0,1.0,-3.849922180175781,1.69377601146698,2.156146287918091,0.8261545896530151,1.0,1.0,0.0,278.9388427734375,254.0,80017.46875,0.0,5086.07373046875,1.0,278.1499938964844,282.935791015625,297.6786193847656,302.8394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952652394771576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.825439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946120,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.8105619549751282,0.4564511477947235,0.4157681167125702,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.9199761748313904,0.6729275584220886,0.6406601071357727,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.964680016040802,0.7666702270507812,0.5372446775436401,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.82274329662323,0.4790505766868591,0.4588566124439239,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.6652002930641174,0.2494970858097076,1.152662992477417,285.2637634277344,284.95001220703125,303.7111511230469,294.6802673339844,300.0580139160156,297.1791381835937,285.2633972167969,1.0,0.7432757019996643,0.0,0.6499999761581421,1.0,1.0,-3.849922180175781,1.69377601146698,2.156146287918091,0.8261545896530151,1.0,1.0,0.0,278.9388427734375,254.0,80017.46875,0.0,5086.07373046875,1.0,278.1499938964844,282.935791015625,297.6786193847656,302.8394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952652394771576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.825439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946180,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.8177508115768433,0.4550840258598327,0.4141814708709717,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.9299510717391968,0.6708713173866272,0.6383567452430725,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.9748620986938475,0.7678067684173584,0.5377454161643982,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.8302117586135864,0.4783559739589691,0.4578225016593933,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.671771228313446,0.2490753978490829,1.1489726305007937,285.25115966796875,284.95001220703125,303.6720275878906,294.683349609375,300.0382080078125,297.1749267578125,285.2507019042969,1.0,0.736673891544342,0.0,0.6499999761581421,1.0,1.0,-3.8401575088500977,1.689339280128479,2.150818109512329,0.8238966464996338,1.0,1.0,0.0,267.3876342773437,242.0,79898.703125,0.0,4980.8134765625,1.0,278.1499938964844,282.9288024902344,297.6812438964844,302.8348693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952199399471283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3882.754150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946240,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.8177508115768433,0.4550840258598327,0.4141814708709717,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.9299510717391968,0.6708713173866272,0.6383567452430725,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.9748620986938475,0.7678067684173584,0.5377454161643982,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.8302117586135864,0.4783559739589691,0.4578225016593933,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.671771228313446,0.2490753978490829,1.1489726305007937,285.25115966796875,284.95001220703125,303.6720275878906,294.683349609375,300.0382080078125,297.1749267578125,285.2507019042969,1.0,0.736673891544342,0.0,0.6499999761581421,1.0,1.0,-3.8401575088500977,1.689339280128479,2.150818109512329,0.8238966464996338,1.0,1.0,0.0,267.3876342773437,242.0,79898.703125,0.0,4980.8134765625,1.0,278.1499938964844,282.9288024902344,297.6812438964844,302.8348693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952199399471283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3882.754150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
