time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946300,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.8214148879051208,0.4543437659740448,0.4133342802524566,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.9351592063903807,0.6697776913642883,0.6371405720710754,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.9798315167427064,0.7683082818984985,0.5379475951194763,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.8341013789176941,0.4779438376426697,0.4572409093379974,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.6751896142959595,0.248795598745346,1.1468002796173096,285.2440185546875,284.95001220703125,303.6523742675781,294.6851501464844,300.0279846191406,297.17236328125,285.2435302734375,1.0,0.733276903629303,0.0,0.6499999761581421,1.0,1.0,-3.834605693817138,1.6868189573287964,2.147786855697632,0.8225966095924377,1.0,1.0,0.0,261.6254577636719,242.0,79830.1640625,0.0,4926.4716796875,1.0,278.1499938964844,282.9247436523437,297.6828308105469,302.83221435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519354104995728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946360,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.8251808881759644,0.4535776674747467,0.4124624729156494,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.9405102133750916,0.6686530113220215,0.6358938217163086,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.9847214818000792,0.7687767744064331,0.5381261706352234,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.8381442427635193,0.4775014817714691,0.4566292762756347,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.6787300109863281,0.2484844624996185,1.1444779634475708,285.2364807128906,284.95001220703125,303.6326599121094,294.6871337890625,300.0176696777344,297.1696472167969,285.2359619140625,1.0,0.729826807975769,0.0,0.6499999761581421,1.0,1.0,-3.828743934631348,1.6841586828231812,2.144585371017456,0.8212162256240845,1.0,1.0,0.0,255.86102294921875,230.0,79757.3515625,0.0,4871.34912109375,1.0,278.1499938964844,282.92041015625,297.6845703125,302.82940673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516485929489136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.8017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946420,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8331350088119507,0.4519656300544739,0.410643994808197,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.9515655636787416,0.6663068532943726,0.6333059072494507,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.9942156076431274,0.7696115374565125,0.5384102463722229,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.846788227558136,0.4765248000621795,0.4553150236606598,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.6862130165100098,0.2477685064077377,1.1393862962722778,285.22027587890625,284.95001220703125,303.59307861328125,294.6915283203125,299.9967041015625,297.1638488769531,285.2196960449219,1.0,0.722756028175354,0.0,0.6499999761581421,1.0,1.0,-3.8160746097564697,1.6784107685089111,2.1376638412475586,0.8182117938995361,1.0,1.0,0.0,244.31375122070312,233.0,79598.78125,0.0,4758.7177734375,1.0,278.1499938964844,282.9110107421875,297.68853759765625,302.8233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510077834129332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.03662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946480,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8331350088119507,0.4519656300544739,0.410643994808197,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.9515655636787416,0.6663068532943726,0.6333059072494507,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.9942156076431274,0.7696115374565125,0.5384102463722229,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.846788227558136,0.4765248000621795,0.4553150236606598,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.6862130165100098,0.2477685064077377,1.1393862962722778,285.22027587890625,284.95001220703125,303.59307861328125,294.6915283203125,299.9967041015625,297.1638488769531,285.2196960449219,1.0,0.722756028175354,0.0,0.6499999761581421,1.0,1.0,-3.8160746097564697,1.6784107685089111,2.1376638412475586,0.8182117938995361,1.0,1.0,0.0,244.31375122070312,233.0,79598.78125,0.0,4758.7177734375,1.0,278.1499938964844,282.9110107421875,297.68853759765625,302.8233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510077834129332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.03662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946540,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.8352910280227661,0.450270801782608,0.4090285897254944,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.9544941186904908,0.6638763546943665,0.6309258937835693,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.997422993183136,0.7703557014465332,0.5388441681861877,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.8494531512260437,0.4754648804664612,0.4542106986045837,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.6883216500282288,0.2469643503427505,1.1352730989456177,285.20574951171875,284.95001220703125,303.5532531738281,294.696533203125,299.9755249023437,297.1576843261719,285.20526123046875,1.0,0.7197355031967163,0.0,0.6499999761581421,1.0,1.0,-3.805503845214844,1.673628568649292,2.131875276565552,0.8156134486198425,1.0,1.0,0.0,240.17022705078125,236.0,79464.1875,0.0,4701.00732421875,1.0,278.1499938964844,282.90283203125,297.6932067871094,302.81866455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95033061504364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.940185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946600,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.8352910280227661,0.450270801782608,0.4090285897254944,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.9544941186904908,0.6638763546943665,0.6309258937835693,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.997422993183136,0.7703557014465332,0.5388441681861877,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.8494531512260437,0.4754648804664612,0.4542106986045837,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.6883216500282288,0.2469643503427505,1.1352730989456177,285.20574951171875,284.95001220703125,303.5532531738281,294.696533203125,299.9755249023437,297.1576843261719,285.20526123046875,1.0,0.7197355031967163,0.0,0.6499999761581421,1.0,1.0,-3.805503845214844,1.673628568649292,2.131875276565552,0.8156134486198425,1.0,1.0,0.0,240.17022705078125,236.0,79464.1875,0.0,4701.00732421875,1.0,278.1499938964844,282.90283203125,297.6932067871094,302.81866455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95033061504364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.940185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946660,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8342412114143372,0.4484439194202423,0.4074322879314422,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.953160285949707,0.6613130569458008,0.6285655498504639,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.9975916743278505,0.7709558606147766,0.53928542137146,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8487685322761536,0.4742728173732757,0.453126311302185,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.6874132752418518,0.2460176646709442,1.1312074661254885,285.1916198730469,284.95001220703125,303.51324462890625,294.7019958496094,299.9539489746094,297.1509094238281,285.19110107421875,1.0,0.7182225584983826,0.0,0.6499999761581421,1.0,1.0,-3.79507064819336,1.6689057350158691,2.1261649131774902,0.8130572438240051,1.0,1.0,0.0,239.67323303222656,239.0,79330.6328125,0.0,4667.6376953125,1.0,278.1499938964844,282.8948669433594,297.6986389160156,302.8154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496586918830872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.88671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946720,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8342412114143372,0.4484439194202423,0.4074322879314422,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.953160285949707,0.6613130569458008,0.6285655498504639,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.9975916743278505,0.7709558606147766,0.53928542137146,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8487685322761536,0.4742728173732757,0.453126311302185,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.6874132752418518,0.2460176646709442,1.1312074661254885,285.1916198730469,284.95001220703125,303.51324462890625,294.7019958496094,299.9539489746094,297.1509094238281,285.19110107421875,1.0,0.7182225584983826,0.0,0.6499999761581421,1.0,1.0,-3.79507064819336,1.6689057350158691,2.1261649131774902,0.8130572438240051,1.0,1.0,0.0,239.67323303222656,239.0,79330.6328125,0.0,4667.6376953125,1.0,278.1499938964844,282.8948669433594,297.6986389160156,302.8154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496586918830872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.88671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946780,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8314869403839111,0.4464882612228393,0.4057887196540832,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.94952791929245,0.6586127281188965,0.6261496543884277,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.996170699596405,0.7714016437530518,0.5396749973297119,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.8463020324707031,0.4729482531547546,0.451989471912384,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.6848633289337158,0.2449316531419754,1.126854419708252,285.1767578125,284.95001220703125,303.4730834960937,294.7079467773437,299.9320373535156,297.14373779296875,285.1762390136719,1.0,0.7174808382987976,0.0,0.6499999761581421,1.0,1.0,-3.7840542793273926,1.663919448852539,2.120134830474853,0.8103441596031189,1.0,1.0,0.0,241.0398864746093,242.0,79188.40625,0.0,4644.79248046875,1.0,278.1499938964844,282.88641357421875,297.7045288085937,302.8122863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489700198173524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.67822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946840,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8314869403839111,0.4464882612228393,0.4057887196540832,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.94952791929245,0.6586127281188965,0.6261496543884277,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.996170699596405,0.7714016437530518,0.5396749973297119,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.8463020324707031,0.4729482531547546,0.451989471912384,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.6848633289337158,0.2449316531419754,1.126854419708252,285.1767578125,284.95001220703125,303.4730834960937,294.7079467773437,299.9320373535156,297.14373779296875,285.1762390136719,1.0,0.7174808382987976,0.0,0.6499999761581421,1.0,1.0,-3.7840542793273926,1.663919448852539,2.120134830474853,0.8103441596031189,1.0,1.0,0.0,241.0398864746093,242.0,79188.40625,0.0,4644.79248046875,1.0,278.1499938964844,282.88641357421875,297.7045288085937,302.8122863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489700198173524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.67822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946900,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8298162817955017,0.4454733729362488,0.4049457013607025,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.9472880363464355,0.6572214365005493,0.6249160766601562,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.9951664805412292,0.7715778946876526,0.5398470163345337,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8447652459144592,0.4722473621368408,0.4513973295688629,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.6832972764968872,0.2443492710590362,1.1245594024658203,285.16900634765625,284.95001220703125,303.45294189453125,294.7110595703125,299.9210205078125,297.1400756835937,285.1684875488281,1.0,0.7172260284423828,0.0,0.6499999761581421,1.0,1.0,-3.778288125991821,1.6613095998764038,2.116978645324707,0.8089200854301453,1.0,1.0,0.0,242.0479431152344,242.0,79113.71875,0.0,4634.771484375,1.0,278.1499938964844,282.8819580078125,297.70758056640625,302.81060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948612093925476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.449951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946960,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8280056715011597,0.4444335699081421,0.4040862321853637,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.9448357224464417,0.6558017134666443,0.6236622333526611,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9940108060836792,0.7717210650444031,0.5400011539459229,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8430867195129395,0.4715200960636139,0.4507866203784942,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.6815903186798096,0.2437406480312347,1.1221750974655151,285.1610412597656,284.95001220703125,303.4327697753906,294.7142944335937,299.9099426269531,297.1363525390625,285.1604919433594,1.0,0.7170188426971436,0.0,0.6499999761581421,1.0,1.0,-3.772326707839966,1.6586111783981323,2.113715648651123,0.8074449300765991,1.0,1.0,0.0,243.2131805419922,245.0,79036.375,0.0,4625.228515625,1.0,278.1499938964844,282.8773498535156,297.710693359375,302.808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482444524765016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3847.1328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947020,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.8240993618965149,0.4422783851623535,0.4023117125034332,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.93948096036911,0.6528744697570801,0.6210851669311523,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9913603067398072,0.7719041109085083,0.5402481555938721,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.8394547700881958,0.4699854254722595,0.4495026469230652,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.6778883934020996,0.2424455434083938,1.1171149015426636,285.1443786621094,284.95001220703125,303.392333984375,294.720947265625,299.8877258300781,297.12890625,285.1437683105469,1.0,0.7166711091995239,0.0,0.6499999761581421,1.0,1.0,-3.75975513458252,1.6529200077056885,2.106835126876831,0.8043277263641357,1.0,1.0,0.0,245.86276245117188,248.0,78872.7890625,0.0,4606.412109375,1.0,278.1499938964844,282.8676147460937,297.7171936035156,302.8050231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947476089000702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.19677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947080,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.8240993618965149,0.4422783851623535,0.4023117125034332,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.93948096036911,0.6528744697570801,0.6210851669311523,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9913603067398072,0.7719041109085083,0.5402481555938721,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.8394547700881958,0.4699854254722595,0.4495026469230652,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.6778883934020996,0.2424455434083938,1.1171149015426636,285.1443786621094,284.95001220703125,303.392333984375,294.720947265625,299.8877258300781,297.12890625,285.1437683105469,1.0,0.7166711091995239,0.0,0.6499999761581421,1.0,1.0,-3.75975513458252,1.6529200077056885,2.106835126876831,0.8043277263641357,1.0,1.0,0.0,245.86276245117188,248.0,78872.7890625,0.0,4606.412109375,1.0,278.1499938964844,282.8676147460937,297.7171936035156,302.8050231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947476089000702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.19677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947140,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.8199713826179504,0.4400306940078735,0.4004639685153961,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.933777630329132,0.6498368978500366,0.6184151768684387,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9884063005447388,0.7719539999961853,0.5404115319252014,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.835639238357544,0.4683517813682556,0.4481356739997864,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.6739770174026489,0.2410568594932556,1.111680030822754,285.1266784667969,284.95001220703125,303.3517761230469,294.7278747558594,299.86541748046875,297.12139892578125,285.12603759765625,1.0,0.7163311243057251,0.0,0.6499999761581421,1.0,1.0,-3.746335506439209,1.6468433141708374,2.099492311477661,0.8009945750236511,1.0,1.0,0.0,248.7520446777344,251.0,78697.4375,0.0,4586.81298828125,1.0,278.1499938964844,282.8571472167969,297.7239074707031,302.8006896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466617703437804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947200,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.8199713826179504,0.4400306940078735,0.4004639685153961,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.933777630329132,0.6498368978500366,0.6184151768684387,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9884063005447388,0.7719539999961853,0.5404115319252014,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.835639238357544,0.4683517813682556,0.4481356739997864,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.6739770174026489,0.2410568594932556,1.111680030822754,285.1266784667969,284.95001220703125,303.3517761230469,294.7278747558594,299.86541748046875,297.12139892578125,285.12603759765625,1.0,0.7163311243057251,0.0,0.6499999761581421,1.0,1.0,-3.746335506439209,1.6468433141708374,2.099492311477661,0.8009945750236511,1.0,1.0,0.0,248.7520446777344,251.0,78697.4375,0.0,4586.81298828125,1.0,278.1499938964844,282.8571472167969,297.7239074707031,302.8006896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466617703437804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947260,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8157094717025757,0.4377028048038482,0.3985497653484344,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.9279192090034484,0.6467042565345764,0.6156613826751709,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9852502942085266,0.771883487701416,0.5404965877532959,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.831756055355072,0.4666320085525512,0.4466932713985443,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6699782609939575,0.2395887076854705,1.1059129238128662,285.1080627441406,284.95001220703125,303.3111267089844,294.7350158691406,299.843017578125,297.11383056640625,285.107421875,1.0,0.7159567475318909,0.0,0.6499999761581421,1.0,1.0,-3.732145309448242,1.6404149532318115,2.0917303562164307,0.7974677085876465,1.0,1.0,0.0,251.76300048828125,254.0,78511.2734375,0.0,4565.921875,1.0,278.1499938964844,282.8460693359375,297.7308349609375,302.7958679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945803701877594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947320,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8157094717025757,0.4377028048038482,0.3985497653484344,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.9279192090034484,0.6467042565345764,0.6156613826751709,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9852502942085266,0.771883487701416,0.5404965877532959,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.831756055355072,0.4666320085525512,0.4466932713985443,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6699782609939575,0.2395887076854705,1.1059129238128662,285.1080627441406,284.95001220703125,303.3111267089844,294.7350158691406,299.843017578125,297.11383056640625,285.107421875,1.0,0.7159567475318909,0.0,0.6499999761581421,1.0,1.0,-3.732145309448242,1.6404149532318115,2.0917303562164307,0.7974677085876465,1.0,1.0,0.0,251.76300048828125,254.0,78511.2734375,0.0,4565.921875,1.0,278.1499938964844,282.8460693359375,297.7308349609375,302.7958679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945803701877594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947380,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8113246560096741,0.4352974593639374,0.3965696096420288,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.922021985054016,0.6434805989265442,0.6128253936767578,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9819355010986328,0.7716911435127258,0.540501058101654,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8278458118438721,0.4648284912109375,0.4451757073402405,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.6659463047981262,0.2380448877811432,1.09982168674469,285.08856201171875,284.95001220703125,303.2704162597656,294.7423095703125,299.8205261230469,297.106201171875,285.0878601074219,1.0,0.7155269384384155,0.0,0.6499999761581421,1.0,1.0,-3.717201471328736,1.6336418390274048,2.083559513092041,0.7937527894973755,1.0,1.0,0.0,254.84263610839844,257.0,78314.203125,0.0,4543.4619140625,1.0,278.1499938964844,282.8343200683594,297.7379150390625,302.79052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449039697647096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3816.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947440,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8113246560096741,0.4352974593639374,0.3965696096420288,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.922021985054016,0.6434805989265442,0.6128253936767578,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9819355010986328,0.7716911435127258,0.540501058101654,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8278458118438721,0.4648284912109375,0.4451757073402405,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.6659463047981262,0.2380448877811432,1.09982168674469,285.08856201171875,284.95001220703125,303.2704162597656,294.7423095703125,299.8205261230469,297.106201171875,285.0878601074219,1.0,0.7155269384384155,0.0,0.6499999761581421,1.0,1.0,-3.717201471328736,1.6336418390274048,2.083559513092041,0.7937527894973755,1.0,1.0,0.0,254.84263610839844,257.0,78314.203125,0.0,4543.4619140625,1.0,278.1499938964844,282.8343200683594,297.7379150390625,302.79052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449039697647096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3816.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947500,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8090801239013672,0.4340654611587524,0.3955541849136352,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.91908860206604,0.6418337225914001,0.6113755106925964,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9802261590957642,0.7715470194816589,0.5404711365699768,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8258848786354065,0.4638949334621429,0.4443879425525665,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.6639277338981628,0.2372446805238723,1.0966529846191406,285.07843017578125,284.95001220703125,303.25006103515625,294.7460021972656,299.80926513671875,297.1023864746094,285.07769775390625,1.0,0.715286135673523,0.0,0.6499999761581421,1.0,1.0,-3.70944094657898,1.6301229000091553,2.079318046569824,0.7918246984481812,1.0,1.0,0.0,256.3978881835937,257.0,78211.4140625,0.0,4531.56787109375,1.0,278.1499938964844,282.82818603515625,297.74151611328125,302.7876281738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444382786750792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.722412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947560,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8067942261695862,0.4328142702579498,0.3945220708847046,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9161798357963562,0.6401633024215698,0.6099042296409607,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.978484272956848,0.7713697552680969,0.5404190421104431,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8239195942878723,0.4629400968551636,0.4435807764530182,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.661910891532898,0.2364258021116256,1.0934031009674072,285.0680847167969,284.95001220703125,303.22967529296875,294.74969482421875,299.7980041503906,297.0986022949219,285.0673217773437,1.0,0.7150266766548157,0.0,0.6499999761581421,1.0,1.0,-3.7014856338500977,1.6265144348144531,2.0749711990356445,0.7898496985435486,1.0,1.0,0.0,257.9605712890625,260.0,78105.7734375,0.0,4519.21435546875,1.0,278.1499938964844,282.8218994140625,297.7451171875,302.7845764160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943962335586548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3808.41064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947620,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8039897084236145,0.4312824010848999,0.3932572603225708,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.91272634267807,0.6381208896636963,0.6081041693687439,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9763472080230712,0.771115243434906,0.5403286218643188,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.821546733379364,0.4617633521556854,0.4425840079784393,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6594886183738708,0.2354161739349365,1.0893863439559937,285.0552978515625,284.95001220703125,303.2051086425781,294.7541809082031,299.784423828125,297.09405517578125,285.0545349121094,1.0,0.7146899700164795,0.0,0.6499999761581421,1.0,1.0,-3.6916584968566895,1.6220550537109375,2.069603443145752,0.7874120473861694,1.0,1.0,0.0,259.8496398925781,260.0,77974.8671875,0.0,4503.74560546875,1.0,278.1499938964844,282.8140869140625,297.7494812011719,302.7806701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943375825881958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.095458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947680,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.802136242389679,0.4302588105201721,0.3924114406108856,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9104894399642944,0.6367572546005249,0.6069017648696899,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9749165773391724,0.7709230184555054,0.540252685546875,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8199782371520996,0.4609723389148712,0.4419129192829132,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6578980088233948,0.2347374409437179,1.086680889129639,285.04669189453125,284.95001220703125,303.1889038085937,294.75714111328125,299.7754821777344,297.0910339355469,285.0459289550781,1.0,0.7144537568092346,0.0,0.6499999761581421,1.0,1.0,-3.685038328170776,1.6190497875213623,2.065988540649414,0.7857712507247925,1.0,1.0,0.0,261.0980224609375,263.0,77886.4765625,0.0,4493.20947265625,1.0,278.1499938964844,282.808837890625,297.7523498535156,302.7779846191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429818391799928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.52294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947740,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7974839210510254,0.4276392459869385,0.3902443349361419,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.905053436756134,0.6332713961601257,0.6038255095481873,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9712517261505128,0.7703600525856018,0.5400077104568481,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8160144090652466,0.4589335918426513,0.4401794075965881,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6539292335510254,0.2329879850149154,1.0796886682510376,285.0245056152344,284.95001220703125,303.14813232421875,294.7645874023437,299.7529602050781,297.08355712890625,285.023681640625,1.0,0.7138132452964783,0.0,0.6499999761581421,1.0,1.0,-3.667935609817505,1.6112818717956543,2.0566537380218506,0.7815375328063965,1.0,1.0,0.0,264.2428283691406,266.0,77657.109375,0.0,4465.60986328125,1.0,278.1499938964844,282.795166015625,297.75958251953125,302.770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419676065444946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.320556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947800,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7974839210510254,0.4276392459869385,0.3902443349361419,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.905053436756134,0.6332713961601257,0.6038255095481873,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9712517261505128,0.7703600525856018,0.5400077104568481,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8160144090652466,0.4589335918426513,0.4401794075965881,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6539292335510254,0.2329879850149154,1.0796886682510376,285.0245056152344,284.95001220703125,303.14813232421875,294.7645874023437,299.7529602050781,297.08355712890625,285.023681640625,1.0,0.7138132452964783,0.0,0.6499999761581421,1.0,1.0,-3.667935609817505,1.6112818717956543,2.0566537380218506,0.7815375328063965,1.0,1.0,0.0,264.2428283691406,266.0,77657.109375,0.0,4465.60986328125,1.0,278.1499938964844,282.795166015625,297.75958251953125,302.770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419676065444946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.320556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947860,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7928486466407776,0.4249522387981415,0.3880178034305572,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8999043107032776,0.6297006011009216,0.6006706953048706,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9674888253211976,0.7696658968925476,0.5396742820739746,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8119980692863464,0.45681893825531,0.4383756518363952,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.650005578994751,0.2311747074127197,1.0724141597747805,285.0014038085937,284.95001220703125,303.1073608398437,294.7719421386719,299.73046875,297.0761108398437,285.00054931640625,1.0,0.7130993008613586,0.0,0.6499999761581421,1.0,1.0,-3.650139331817627,1.6031919717788696,2.046947479248047,0.7771419286727905,1.0,1.0,0.0,267.3908386230469,269.0,77416.796875,0.0,4436.3095703125,1.0,278.1499938964844,282.78082275390625,297.76678466796875,302.7627868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409175515174866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947920,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7928486466407776,0.4249522387981415,0.3880178034305572,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8999043107032776,0.6297006011009216,0.6006706953048706,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9674888253211976,0.7696658968925476,0.5396742820739746,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8119980692863464,0.45681893825531,0.4383756518363952,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.650005578994751,0.2311747074127197,1.0724141597747805,285.0014038085937,284.95001220703125,303.1073608398437,294.7719421386719,299.73046875,297.0761108398437,285.00054931640625,1.0,0.7130993008613586,0.0,0.6499999761581421,1.0,1.0,-3.650139331817627,1.6031919717788696,2.046947479248047,0.7771419286727905,1.0,1.0,0.0,267.3908386230469,269.0,77416.796875,0.0,4436.3095703125,1.0,278.1499938964844,282.78082275390625,297.76678466796875,302.7627868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409175515174866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947980,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.790302574634552,0.4234411716461181,0.3867640495300293,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8970962762832642,0.6276943683624268,0.5988964438438416,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9653714895248412,0.7692196369171143,0.5394476652145386,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8097485303878784,0.4556187689304352,0.437349408864975,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6478619575500488,0.2301470041275024,1.0682793855667114,284.98828125,284.95001220703125,303.0849304199219,294.77593994140625,299.7180480957031,297.072021484375,284.9873962402344,1.0,0.712672233581543,0.0,0.6499999761581421,1.0,1.0,-3.6400184631347656,1.598587989807129,2.0414304733276367,0.7746466398239136,1.0,1.0,0.0,269.1260070800781,269.0,77279.3203125,0.0,4419.39208984375,1.0,278.1499938964844,282.77264404296875,297.77069091796875,302.7580261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403224587440492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.37646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948040,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7882346510887146,0.4221957921981811,0.3857300579547882,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8948162794113159,0.6260415315628052,0.5974339842796326,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.963624894618988,0.7688236832618713,0.539241373538971,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8078919053077698,0.4546240866184234,0.4364978075027466,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6461267471313477,0.2292962670326233,1.0648514032363892,284.97735595703125,284.95001220703125,303.066650390625,294.7791748046875,299.7079467773437,297.0686950683594,284.9765014648437,1.0,0.7123079895973206,0.0,0.6499999761581421,1.0,1.0,-3.631617307662964,1.5947645902633667,2.036852598190308,0.7725774049758911,1.0,1.0,0.0,270.5399475097656,272.0,77164.9296875,0.0,4405.24267578125,1.0,278.1499938964844,282.76580810546875,297.7738342285156,302.75396728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398303627967834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.902587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948100,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.785942018032074,0.4207956790924072,0.3845663368701935,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8922889828681946,0.6241835355758667,0.5957887172698975,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9616606831550598,0.7683510780334473,0.5389896631240845,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8057966828346252,0.4535003900527954,0.4355340898036957,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6442081928253174,0.228335902094841,1.0609745979309082,284.9653625488281,284.95001220703125,303.0462951660156,294.7827453613281,299.6967163085937,297.0650329589844,284.9644775390625,1.0,0.7118862867355347,0.0,0.6499999761581421,1.0,1.0,-3.62211275100708,1.5904372930526731,2.031675338745117,0.7702381014823914,1.0,1.0,0.0,272.11260986328125,272.0,77031.7265625,0.0,4389.123046875,1.0,278.1499938964844,282.7584228515625,297.7772827148437,302.7490234375,293.1499938964844,293.1499938964844,278.1499938964844,36010.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392688274383544,1.0,0.0,0.0,3.995957136154175,3.995984554290772,1.0654545121724368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.3349609375,0.0,1953.2847900390625,1895.4371337890625,0.0,3765.79443359375,0.9830918908119202,1.0,0.0,3.0,1.0,0.0
17948160,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7836721539497375,0.4193927347660064,0.3834005296230316,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8897867798805237,0.6223224401473999,0.594140887260437,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9596947431564332,0.7678740620613098,0.5387355089187622,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.803695797920227,0.452374130487442,0.4345683157444,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6423174142837524,0.2273736596107483,1.0570900440216064,284.9529724121094,284.95001220703125,303.0259704589844,294.7862548828125,299.6854858398437,297.0613708496094,284.9520568847656,1.0,0.7114635705947876,0.0,0.6499999761581421,1.0,1.0,-3.6125762462615967,1.5860940217971802,2.026482105255127,0.7678903341293335,1.0,1.0,0.0,273.6835021972656,275.0,76902.2890625,0.0,4372.98193359375,1.0,278.1499938964844,282.7505798339844,297.78076171875,302.74432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36001.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938715636730194,1.0,0.0,0.0,3.996075630187988,3.996103048324585,1.0655176083673723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.8486328125,0.0,1953.3717041015625,1895.4371337890625,0.0,3760.759765625,0.9831137657165528,1.0,0.0,3.0,1.0,0.0
