time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948220,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7791913747787476,0.4165755808353424,0.3810453712940216,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8848462104797363,0.618577241897583,0.5908094644546509,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9557344913482666,0.7668603658676147,0.5381739735603333,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7995280027389526,0.4500956237316131,0.4326014518737793,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.6385917067527771,0.2254240363836288,1.0491762161254885,284.9361572265625,284.95001220703125,302.9853820800781,294.7931213378906,299.6631774902344,297.0542907714844,284.935791015625,1.0,0.710578978061676,0.0,0.6499999761581421,1.0,1.0,-3.593172788619995,1.577251672744751,2.015921115875244,0.7631152868270874,0.9842373728752136,0.9842373728752136,0.0,276.8064880371094,278.0,76543.40625,0.0,4339.8564453125,1.0,278.1499938964844,282.7437438964844,297.7868957519531,302.7289733886719,293.1499938964844,293.1499938964844,278.1499938964844,36422.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374821186065674,1.0,0.0,0.0,3.9824349880218506,3.9824624061584473,1.058255861607904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.544921875,0.0,1938.871337890625,1895.4371337890625,0.0,3749.525146484375,0.980211079120636,1.0,0.0,3.0,1.0,0.0
17948280,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7791913747787476,0.4165755808353424,0.3810453712940216,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8848462104797363,0.618577241897583,0.5908094644546509,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9557344913482666,0.7668603658676147,0.5381739735603333,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7995280027389526,0.4500956237316131,0.4326014518737793,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.6385917067527771,0.2254240363836288,1.0491762161254885,284.9361572265625,284.95001220703125,302.9853820800781,294.7931213378906,299.6631774902344,297.0542907714844,284.935791015625,1.0,0.710578978061676,0.0,0.6499999761581421,1.0,1.0,-3.593172788619995,1.577251672744751,2.015921115875244,0.7631152868270874,0.9842373728752136,0.9842373728752136,0.0,276.8064880371094,278.0,76543.40625,0.0,4339.8564453125,1.0,278.1499938964844,282.7437438964844,297.7868957519531,302.7289733886719,293.1499938964844,293.1499938964844,278.1499938964844,36422.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374821186065674,1.0,0.0,0.0,3.9824349880218506,3.9824624061584473,1.058255861607904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.544921875,0.0,1938.871337890625,1895.4371337890625,0.0,3749.525146484375,0.980211079120636,1.0,0.0,3.0,1.0,0.0
17948340,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7748817205429077,0.4138142466545105,0.3787214457988739,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8800797462463379,0.6148737668991089,0.5874959230422974,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9518361687660216,0.7658363580703735,0.5375895500183105,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7954880595207214,0.4478384256362915,0.4306367933750152,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.6349942684173584,0.2234772890806198,1.0412092208862305,284.9315795898437,284.95001220703125,302.9449157714844,294.7997131347656,299.6415100097656,297.0482788085937,284.9314270019531,1.0,0.7096700072288513,0.0,0.6499999761581421,1.0,1.0,-3.5737409591674805,1.5683910846710205,2.00534987449646,0.7583252787590027,0.969667375087738,0.969667375087738,0.0,279.8517150878906,281.0,76097.7421875,0.0,4306.43896484375,1.0,278.1499938964844,282.74859619140625,297.7920837402344,302.7060852050781,293.1499938964844,293.1499938964844,278.1499938964844,36720.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359174966812134,1.0,0.0,0.0,3.9546847343444815,3.9547119140625,1.0435589956614422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.7314453125,0.0,1905.1417236328125,1895.4371337890625,0.0,3735.259033203125,0.9741549491882324,1.0,0.0,3.0,1.0,0.0
17948400,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7748817205429077,0.4138142466545105,0.3787214457988739,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8800797462463379,0.6148737668991089,0.5874959230422974,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9518361687660216,0.7658363580703735,0.5375895500183105,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7954880595207214,0.4478384256362915,0.4306367933750152,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.6349942684173584,0.2234772890806198,1.0412092208862305,284.9315795898437,284.95001220703125,302.9449157714844,294.7997131347656,299.6415100097656,297.0482788085937,284.9314270019531,1.0,0.7096700072288513,0.0,0.6499999761581421,1.0,1.0,-3.5737409591674805,1.5683910846710205,2.00534987449646,0.7583252787590027,0.969667375087738,0.969667375087738,0.0,279.8517150878906,281.0,76097.7421875,0.0,4306.43896484375,1.0,278.1499938964844,282.74859619140625,297.7920837402344,302.7060852050781,293.1499938964844,293.1499938964844,278.1499938964844,36720.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359174966812134,1.0,0.0,0.0,3.9546847343444815,3.9547119140625,1.0435589956614422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.7314453125,0.0,1905.1417236328125,1895.4371337890625,0.0,3735.259033203125,0.9741549491882324,1.0,0.0,3.0,1.0,0.0
17948460,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7707349061965942,0.4110976755619049,0.3764398097991943,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8754788041114807,0.611207902431488,0.5842188596725464,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9479932188987732,0.7647782564163208,0.5369863510131836,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7915725708007812,0.4456031620502472,0.4286927282810211,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.6315155029296875,0.22154301404953,1.0332859754562378,284.9317321777344,284.95001220703125,302.904541015625,294.80596923828125,299.6203308105469,297.0430908203125,284.93170166015625,1.0,0.7087692618370056,0.0,0.6499999761581421,1.0,1.0,-3.5544586181640625,1.5595927238464355,1.994865894317627,0.753568172454834,0.9574484825134276,0.9574484825134276,0.0,282.8461608886719,284.0,75624.0859375,0.0,4273.37255859375,1.0,278.1499938964844,282.7579650878906,297.7973937988281,302.6810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36856.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341527223587036,1.0,0.0,0.0,3.921910762786865,3.921937704086304,1.026333961817727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.615234375,0.0,1864.13623046875,1895.4371337890625,0.0,3719.145751953125,0.9668709635734558,1.0,0.0,3.0,1.0,0.0
17948520,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7707349061965942,0.4110976755619049,0.3764398097991943,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8754788041114807,0.611207902431488,0.5842188596725464,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9479932188987732,0.7647782564163208,0.5369863510131836,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7915725708007812,0.4456031620502472,0.4286927282810211,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.6315155029296875,0.22154301404953,1.0332859754562378,284.9317321777344,284.95001220703125,302.904541015625,294.80596923828125,299.6203308105469,297.0430908203125,284.93170166015625,1.0,0.7087692618370056,0.0,0.6499999761581421,1.0,1.0,-3.5544586181640625,1.5595927238464355,1.994865894317627,0.753568172454834,0.9574484825134276,0.9574484825134276,0.0,282.8461608886719,284.0,75624.0859375,0.0,4273.37255859375,1.0,278.1499938964844,282.7579650878906,297.7973937988281,302.6810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36856.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341527223587036,1.0,0.0,0.0,3.921910762786865,3.921937704086304,1.026333961817727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.615234375,0.0,1864.13623046875,1895.4371337890625,0.0,3719.145751953125,0.9668709635734558,1.0,0.0,3.0,1.0,0.0
17948580,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7666976451873779,0.4083935618400574,0.3741748631000519,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8709901571273804,0.6075481176376343,0.5809531211853027,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.944147288799286,0.7636377215385437,0.5363335013389587,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7877335548400879,0.4433644115924835,0.4267501533031463,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.6281034350395203,0.2196085005998611,1.0253721475601196,284.9332580566406,284.95001220703125,302.86431884765625,294.8118591308594,299.5994873046875,297.0383605957031,284.9332275390625,1.0,0.7078768014907837,0.0,0.6499999761581421,1.0,1.0,-3.535164594650269,1.5507827997207642,1.9843817949295044,0.7488069534301758,0.9470480680465698,0.9470480680465698,0.0,285.8334655761719,287.0,75144.75,0.0,4240.490234375,1.0,278.1499938964844,282.7685852050781,297.802734375,302.6556091308594,293.1499938964844,293.1499938964844,278.1499938964844,36900.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323015809059144,1.0,0.0,0.0,3.8880558013916016,3.888082265853882,1.0086912425322223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.3544921875,0.0,1821.6754150390625,1895.4371337890625,0.0,3702.2197265625,0.9592852592468262,1.0,0.0,3.0,1.0,0.0
17948640,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7666976451873779,0.4083935618400574,0.3741748631000519,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8709901571273804,0.6075481176376343,0.5809531211853027,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.944147288799286,0.7636377215385437,0.5363335013389587,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7877335548400879,0.4433644115924835,0.4267501533031463,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.6281034350395203,0.2196085005998611,1.0253721475601196,284.9332580566406,284.95001220703125,302.86431884765625,294.8118591308594,299.5994873046875,297.0383605957031,284.9332275390625,1.0,0.7078768014907837,0.0,0.6499999761581421,1.0,1.0,-3.535164594650269,1.5507827997207642,1.9843817949295044,0.7488069534301758,0.9470480680465698,0.9470480680465698,0.0,285.8334655761719,287.0,75144.75,0.0,4240.490234375,1.0,278.1499938964844,282.7685852050781,297.802734375,302.6556091308594,293.1499938964844,293.1499938964844,278.1499938964844,36900.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323015809059144,1.0,0.0,0.0,3.8880558013916016,3.888082265853882,1.0086912425322223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.3544921875,0.0,1821.6754150390625,1895.4371337890625,0.0,3702.2197265625,0.9592852592468262,1.0,0.0,3.0,1.0,0.0
17948700,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7647088170051575,0.4070386290550232,0.3730417788028717,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8687766790390015,0.6057124137878418,0.5793169140815735,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9422098398208618,0.7630226016044617,0.5359786152839661,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7858319282531738,0.4422363936901092,0.4257727265357971,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6264073848724365,0.2186366766691208,1.0214009284973145,284.9340515136719,284.95001220703125,302.84423828125,294.81463623046875,299.589111328125,297.0360717773437,284.9340209960937,1.0,0.7074302434921265,0.0,0.6499999761581421,1.0,1.0,-3.5254557132720947,1.5463471412658691,1.9791085720062256,0.746411144733429,0.9422954320907592,0.9422954320907592,0.0,287.3321533203125,287.0,74904.9609375,0.0,4224.01171875,1.0,278.1499938964844,282.77392578125,297.8053894042969,302.6428527832031,293.1499938964844,293.1499938964844,278.1499938964844,36905.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313618540763856,1.0,0.0,0.0,3.871182680130005,3.871209144592285,9.99955318548018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.376953125,0.0,1800.6331787109375,1895.4371337890625,0.0,3693.617919921875,0.9554938077926636,1.0,0.0,3.0,1.0,0.0
17948760,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7627364993095398,0.4056793451309204,0.3719058334827423,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8665803074836731,0.6038699150085449,0.5776755213737488,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9402591586112976,0.7623727321624756,0.5356011986732483,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7839388847351074,0.4410997927188873,0.4247884154319763,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6247108578681946,0.2176598906517028,1.0174115896224976,284.9347229003906,284.95001220703125,302.8242492675781,294.8173217773437,299.57879638671875,297.0338439941406,284.9347229003906,1.0,0.7069811820983887,0.0,0.6499999761581421,1.0,1.0,-3.515679359436035,1.5418789386749268,1.9738003015518188,0.7439991235733032,0.9377345442771912,0.9377345442771912,0.0,288.8359375,290.0,74665.0234375,0.0,4207.453125,1.0,278.1499938964844,282.7791748046875,297.8079833984375,302.63006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36904.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304180145263672,1.0,0.0,0.0,3.854395866394043,3.854422092437744,9.91301817521162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.447265625,0.0,1779.8299560546875,1895.4371337890625,0.0,3684.97216796875,0.9517202377319336,1.0,0.0,3.0,1.0,0.0
17948820,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7588417530059814,0.402946263551712,0.3696228861808777,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8622403740882874,0.6001638770103455,0.5743751525878906,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9363271594047546,0.760976254940033,0.5347821712493896,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7801804542541504,0.4388007223606109,0.4227976500988006,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.6213024258613586,0.2156910896301269,1.0093728303909302,284.9358825683594,284.95001220703125,302.78436279296875,294.82232666015625,299.5581970214844,297.0294189453125,284.93585205078125,1.0,0.7060727477073669,0.0,0.6499999761581421,1.0,1.0,-3.4959096908569336,1.5328384637832642,1.96307110786438,0.7391225695610046,0.928975522518158,0.928975522518158,0.0,291.85565185546875,293.0,74183.609375,0.0,4174.0498046875,1.0,278.1499938964844,282.78955078125,297.8128967285156,302.6042175292969,293.1499938964844,293.1499938964844,278.1499938964844,36900.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285269975662231,1.0,0.0,0.0,3.821002244949341,3.821028232574463,9.741994517753485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.513671875,0.0,1738.9248046875,1895.4371337890625,0.0,3667.63232421875,0.9442125558853148,1.0,0.0,3.0,1.0,0.0
17948880,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7588417530059814,0.402946263551712,0.3696228861808777,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8622403740882874,0.6001638770103455,0.5743751525878906,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9363271594047546,0.760976254940033,0.5347821712493896,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7801804542541504,0.4388007223606109,0.4227976500988006,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.6213024258613586,0.2156910896301269,1.0093728303909302,284.9358825683594,284.95001220703125,302.78436279296875,294.82232666015625,299.5581970214844,297.0294189453125,284.93585205078125,1.0,0.7060727477073669,0.0,0.6499999761581421,1.0,1.0,-3.4959096908569336,1.5328384637832642,1.96307110786438,0.7391225695610046,0.928975522518158,0.928975522518158,0.0,291.85565185546875,293.0,74183.609375,0.0,4174.0498046875,1.0,278.1499938964844,282.78955078125,297.8128967285156,302.6042175292969,293.1499938964844,293.1499938964844,278.1499938964844,36900.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285269975662231,1.0,0.0,0.0,3.821002244949341,3.821028232574463,9.741994517753485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.513671875,0.0,1738.9248046875,1895.4371337890625,0.0,3667.63232421875,0.9442125558853148,1.0,0.0,3.0,1.0,0.0
17948940,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7550078630447388,0.4001887440681457,0.3673199713230133,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8579649925231934,0.5964226126670837,0.571043848991394,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9323465824127196,0.7594236135482788,0.533858597278595,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7764524221420288,0.4364578425884247,0.4207683503627777,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.6178377866744995,0.2136961966753006,1.001226782798767,284.9366760253906,284.95001220703125,302.7446594238281,294.8268127441406,299.5377197265625,297.0250244140625,284.9366149902344,1.0,0.7051429748535156,0.0,0.6499999761581421,1.0,1.0,-3.4757871627807617,1.5236347913742063,1.9521522521972656,0.7341309785842896,0.9205910563468932,0.9205910563468932,0.0,294.8909912109375,296.0,73698.7265625,0.0,4140.08642578125,1.0,278.1499938964844,282.7997131347656,297.8172912597656,302.57769775390625,293.1499938964844,293.1499938964844,278.1499938964844,36896.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266235828399658,1.0,0.0,0.0,3.787745237350464,3.787770748138428,9.573147963237716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.2490234375,0.0,1698.842041015625,1895.4371337890625,0.0,3650.15478515625,0.9367448687553406,1.0,0.0,3.0,1.0,0.0
17949000,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7550078630447388,0.4001887440681457,0.3673199713230133,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8579649925231934,0.5964226126670837,0.571043848991394,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9323465824127196,0.7594236135482788,0.533858597278595,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7764524221420288,0.4364578425884247,0.4207683503627777,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.6178377866744995,0.2136961966753006,1.001226782798767,284.9366760253906,284.95001220703125,302.7446594238281,294.8268127441406,299.5377197265625,297.0250244140625,284.9366149902344,1.0,0.7051429748535156,0.0,0.6499999761581421,1.0,1.0,-3.4757871627807617,1.5236347913742063,1.9521522521972656,0.7341309785842896,0.9205910563468932,0.9205910563468932,0.0,294.8909912109375,296.0,73698.7265625,0.0,4140.08642578125,1.0,278.1499938964844,282.7997131347656,297.8172912597656,302.57769775390625,293.1499938964844,293.1499938964844,278.1499938964844,36896.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266235828399658,1.0,0.0,0.0,3.787745237350464,3.787770748138428,9.573147963237716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.2490234375,0.0,1698.842041015625,1895.4371337890625,0.0,3650.15478515625,0.9367448687553406,1.0,0.0,3.0,1.0,0.0
17949060,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.751236617565155,0.3974083065986633,0.3649976253509521,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8537565469741821,0.5926479697227478,0.5676824450492859,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9283351302146912,0.757722795009613,0.5328348278999329,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.772759199142456,0.4340726435184479,0.4187008142471313,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.6142767667770386,0.2116761058568954,0.9929741621017456,284.937255859375,284.95001220703125,302.7052001953125,294.83074951171875,299.517333984375,297.0206604003906,284.93719482421875,1.0,0.7041889429092407,0.0,0.6499999761581421,1.0,1.0,-3.4553017616271973,1.5142680406570437,1.941033840179444,0.7289939522743225,0.9124370217323304,0.9124370217323304,0.0,297.936767578125,299.0,73208.8203125,0.0,4105.54443359375,1.0,278.1499938964844,282.8097839355469,297.8211975097656,302.5503845214844,293.1499938964844,293.1499938964844,278.1499938964844,36896.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247132539749146,1.0,0.0,0.0,3.754429340362549,3.7544543743133545,9.405483751834254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.388671875,0.0,1659.382080078125,1895.4371337890625,0.0,3632.58984375,0.9292711019515992,1.0,0.0,3.0,1.0,0.0
17949120,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.751236617565155,0.3974083065986633,0.3649976253509521,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8537565469741821,0.5926479697227478,0.5676824450492859,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9283351302146912,0.757722795009613,0.5328348278999329,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.772759199142456,0.4340726435184479,0.4187008142471313,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.6142767667770386,0.2116761058568954,0.9929741621017456,284.937255859375,284.95001220703125,302.7052001953125,294.83074951171875,299.517333984375,297.0206604003906,284.93719482421875,1.0,0.7041889429092407,0.0,0.6499999761581421,1.0,1.0,-3.4553017616271973,1.5142680406570437,1.941033840179444,0.7289939522743225,0.9124370217323304,0.9124370217323304,0.0,297.936767578125,299.0,73208.8203125,0.0,4105.54443359375,1.0,278.1499938964844,282.8097839355469,297.8211975097656,302.5503845214844,293.1499938964844,293.1499938964844,278.1499938964844,36896.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247132539749146,1.0,0.0,0.0,3.754429340362549,3.7544543743133545,9.405483751834254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.388671875,0.0,1659.382080078125,1895.4371337890625,0.0,3632.58984375,0.9292711019515992,1.0,0.0,3.0,1.0,0.0
17949180,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7475292086601257,0.394602507352829,0.362652987241745,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8496174216270447,0.5888361930847168,0.5642865300178528,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9242845177650452,0.7558007836341858,0.5316668152809143,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7691037654876709,0.4316385090351105,0.4165880978107452,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6105753183364868,0.2096352279186248,0.984623908996582,284.9376525878906,284.95001220703125,302.6659851074219,294.8340759277344,299.4971008300781,297.01641845703125,284.9375915527344,1.0,0.7032050490379333,0.0,0.6499999761581421,1.0,1.0,-3.4344184398651123,1.504705548286438,1.9297128915786743,0.723797082901001,0.9044961929321288,0.9044961929321288,0.0,300.98907470703125,287.0,72711.78125,0.0,4070.299560546875,1.0,278.1499938964844,282.8198547363281,297.82440185546875,302.52197265625,293.1499938964844,293.1499938964844,278.1499938964844,36898.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227793216705322,1.0,0.0,0.0,3.720890522003174,3.7209153175354,9.238193570126896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.64453125,0.0,1620.32763671875,1895.4371337890625,0.0,3614.78515625,0.921762228012085,1.0,0.0,3.0,1.0,0.0
17949240,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7475292086601257,0.394602507352829,0.362652987241745,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8496174216270447,0.5888361930847168,0.5642865300178528,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9242845177650452,0.7558007836341858,0.5316668152809143,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7691037654876709,0.4316385090351105,0.4165880978107452,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6105753183364868,0.2096352279186248,0.984623908996582,284.9376525878906,284.95001220703125,302.6659851074219,294.8340759277344,299.4971008300781,297.01641845703125,284.9375915527344,1.0,0.7032050490379333,0.0,0.6499999761581421,1.0,1.0,-3.4344184398651123,1.504705548286438,1.9297128915786743,0.723797082901001,0.9044961929321288,0.9044961929321288,0.0,300.98907470703125,287.0,72711.78125,0.0,4070.299560546875,1.0,278.1499938964844,282.8198547363281,297.82440185546875,302.52197265625,293.1499938964844,293.1499938964844,278.1499938964844,36898.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227793216705322,1.0,0.0,0.0,3.720890522003174,3.7209153175354,9.238193570126896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.64453125,0.0,1620.32763671875,1895.4371337890625,0.0,3614.78515625,0.921762228012085,1.0,0.0,3.0,1.0,0.0
17949300,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.747195303440094,0.3932020664215088,0.3613689541816711,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8493205904960632,0.5869277119636536,0.5624678730964661,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.924587607383728,0.7548112273216248,0.5309762954711914,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7689255475997925,0.4304177463054657,0.4154097437858581,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.609997034072876,0.2086161524057388,0.979889154434204,284.93719482421875,284.95001220703125,302.646484375,294.8354797363281,299.4869689941406,297.01434326171875,284.93707275390625,1.0,0.7008315324783325,0.0,0.6499999761581421,1.0,1.0,-3.422734022140503,1.499341368675232,1.9233925342559808,0.7209532260894775,0.899988055229187,0.899988055229187,0.0,299.4994201660156,287.0,72443.0859375,0.0,4032.044921875,1.0,278.1499938964844,282.8245544433594,297.8258056640625,302.5069580078125,293.1499938964844,293.1499938964844,278.1499938964844,36927.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218119382858276,1.0,0.0,0.0,3.703457117080689,3.703481674194336,9.151829090114916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.0,0.0,1600.498779296875,1895.4371337890625,0.0,3605.870361328125,0.9178646802902222,1.0,0.0,3.0,1.0,0.0
17949360,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7475661039352417,0.3918130099773407,0.3600396811962127,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.849842369556427,0.5850217938423157,0.5605941414833069,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9259612560272216,0.7537822723388672,0.5302153825759888,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7695106863975525,0.4291972815990448,0.4141741991043091,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6100321412086487,0.2076061069965362,0.9749208688735962,284.936767578125,284.95001220703125,302.6270446777344,294.8367614746094,299.4769897460937,297.0124816894531,284.9366455078125,1.0,0.6978880167007446,0.0,0.6499999761581421,1.0,1.0,-3.410508155822754,1.49372398853302,1.9167841672897337,0.7179914116859436,0.895304262638092,0.895304262638092,0.0,296.6161804199219,275.0,72159.1640625,0.0,3984.526611328125,1.0,278.1499938964844,282.8295593261719,297.8267822265625,302.4903564453125,293.1499938964844,293.1499938964844,278.45001220703125,36968.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207963943481444,1.0,0.0,0.0,3.6849308013916016,3.68495512008667,9.060495358426124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.09765625,0.0,1579.6981201171875,1895.4371337890625,0.0,3596.506103515625,0.9137484431266784,1.0,0.0,3.0,1.0,0.0
17949420,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7498911619186401,0.3896421194076538,0.3577123582363128,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8526207208633423,0.5818092823028564,0.5571787357330322,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9310098886489868,0.7525030374526978,0.5290194153785706,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7723119854927063,0.4272225201129913,0.4119358360767364,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6114304065704346,0.2058717012405395,0.9654840230941772,285.0065002441406,284.95001220703125,302.58837890625,294.8387145996094,299.4596252441406,297.0131530761719,285.0038452148437,1.0,0.691139280796051,0.0,0.6499999761581421,1.0,1.0,-3.38811469078064,1.4834295511245728,1.9046852588653564,0.7125639915466309,0.9791039228439332,0.9791039228439332,0.0,288.5576171875,263.0,71209.3359375,0.0,3882.2099609375,1.0,278.4433288574219,282.9285583496094,297.8165283203125,302.3737487792969,293.1499938964844,293.1499938964844,278.1499938964844,33399.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137516021728516,1.0,0.0,0.0,3.7973105907440186,3.797335624694824,9.621560366213089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.9248046875,0.0,1683.072021484375,1895.4371337890625,0.0,3531.386962890625,0.9363072514533995,1.0,0.0,3.0,1.0,0.0
17949480,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7498911619186401,0.3896421194076538,0.3577123582363128,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8526207208633423,0.5818092823028564,0.5571787357330322,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9310098886489868,0.7525030374526978,0.5290194153785706,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7723119854927063,0.4272225201129913,0.4119358360767364,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6114304065704346,0.2058717012405395,0.9654840230941772,285.0065002441406,284.95001220703125,302.58837890625,294.8387145996094,299.4596252441406,297.0131530761719,285.0038452148437,1.0,0.691139280796051,0.0,0.6499999761581421,1.0,1.0,-3.38811469078064,1.4834295511245728,1.9046852588653564,0.7125639915466309,0.9791039228439332,0.9791039228439332,0.0,288.5576171875,263.0,71209.3359375,0.0,3882.2099609375,1.0,278.4433288574219,282.9285583496094,297.8165283203125,302.3737487792969,293.1499938964844,293.1499938964844,278.1499938964844,33399.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137516021728516,1.0,0.0,0.0,3.7973105907440186,3.797335624694824,9.621560366213089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.9248046875,0.0,1683.072021484375,1895.4371337890625,0.0,3531.386962890625,0.9363072514533995,1.0,0.0,3.0,1.0,0.0
17949540,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7513182759284973,0.3880103230476379,0.35639289021492,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8543589115142822,0.5796673893928528,0.5553151965141296,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9339383244514464,0.7509962916374207,0.5282067060470581,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7740437388420105,0.4258376657962799,0.4107051789760589,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6123976111412048,0.2048251777887344,0.960588276386261,284.862060546875,284.95001220703125,302.56915283203125,294.8394470214844,299.4490966796875,297.0102844238281,284.859375,1.0,0.6873316764831543,0.0,0.6499999761581421,1.0,1.0,-3.3759498596191406,1.477810621261597,1.8981391191482544,0.709751546382904,0.8775356411933899,0.8775356411933899,0.0,283.9453430175781,263.0,71918.15625,0.0,3825.76904296875,1.0,278.1946105957031,282.7738952636719,297.86297607421875,302.5889892578125,293.1499938964844,293.1499938964844,278.1499938964844,37819.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186663627624512,1.0,0.0,0.0,3.757758617401123,3.757783889770508,9.42217184274341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.5859375,0.0,1670.4068603515625,1895.4371337890625,0.0,3576.845703125,0.9284582734107972,1.0,0.0,3.0,1.0,0.0
17949600,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7524220943450928,0.3862548470497131,0.3546628654003143,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.855828046798706,0.5773757696151733,0.5530129671096802,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9364500045776368,0.7492630481719971,0.5268967151641846,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7755083441734314,0.4243119657039642,0.4091296195983886,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6131154894828796,0.2036806493997573,0.95481938123703,284.88824462890625,284.95001220703125,302.54998779296875,294.8399658203125,299.4378967285156,297.00634765625,284.8895568847656,1.0,0.6831591129302979,0.0,0.6499999761581421,1.0,1.0,-3.360694646835327,1.47077214717865,1.8899226188659668,0.70616215467453,0.8690211176872253,0.8690211176872253,0.0,279.3544921875,251.0,71320.1015625,0.0,3762.361083984375,1.0,278.1568908691406,282.8062438964844,297.8495483398437,302.49658203125,293.1499938964844,293.1499938964844,278.45001220703125,39254.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191457033157348,1.0,0.0,0.0,3.664531707763672,3.6645565032958975,8.960458899309742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.630859375,0.0,1573.8450927734375,1895.4371337890625,0.0,3581.272216796875,0.9111162424087524,1.0,0.0,3.0,1.0,0.0
17949660,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7564792037010193,0.3839590847492218,0.3519896268844604,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8606666326522827,0.5739637613296509,0.5491700768470764,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9439013600349426,0.7474508881568909,0.525100827217102,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7801892161369324,0.4221361577510834,0.4064986407756805,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6158210635185242,0.2018597722053527,0.9442849159240724,284.9783935546875,284.95001220703125,302.513671875,294.8415222167969,299.4209289550781,297.0062561035156,284.97674560546875,1.0,0.6745373010635376,0.0,0.6499999761581421,1.0,1.0,-3.334856986999512,1.4588640928268433,1.875993013381958,0.6999609470367432,0.9413748383522034,0.9413748383522034,0.0,268.5053100585937,239.0,70152.9609375,0.0,3638.64892578125,1.0,278.4431457519531,282.92498779296875,297.81573486328125,302.3128662109375,293.1499938964844,293.1499938964844,278.1499938964844,34510.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107843041419984,1.0,0.0,0.0,3.7421233654022217,3.742148160934448,9.343928581984072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.32421875,0.0,1626.6724853515625,1895.4371337890625,0.0,3503.880859375,0.924591898918152,1.0,0.0,3.0,1.0,0.0
17949720,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7564792037010193,0.3839590847492218,0.3519896268844604,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8606666326522827,0.5739637613296509,0.5491700768470764,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9439013600349426,0.7474508881568909,0.525100827217102,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7801892161369324,0.4221361577510834,0.4064986407756805,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6158210635185242,0.2018597722053527,0.9442849159240724,284.9783935546875,284.95001220703125,302.513671875,294.8415222167969,299.4209289550781,297.0062561035156,284.97674560546875,1.0,0.6745373010635376,0.0,0.6499999761581421,1.0,1.0,-3.334856986999512,1.4588640928268433,1.875993013381958,0.6999609470367432,0.9413748383522034,0.9413748383522034,0.0,268.5053100585937,239.0,70152.9609375,0.0,3638.64892578125,1.0,278.4431457519531,282.92498779296875,297.81573486328125,302.3128662109375,293.1499938964844,293.1499938964844,278.1499938964844,34510.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107843041419984,1.0,0.0,0.0,3.7421233654022217,3.742148160934448,9.343928581984072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.32421875,0.0,1626.6724853515625,1895.4371337890625,0.0,3503.880859375,0.924591898918152,1.0,0.0,3.0,1.0,0.0
17949780,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7606765031814575,0.3807810842990875,0.3489912748336792,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8657650351524353,0.5696848630905151,0.5449991226196289,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.951344907283783,0.7441920638084412,0.5228285193443298,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7850981950759888,0.4193050563335418,0.4036322236061096,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6186271905899048,0.1997385025024414,0.933424174785614,284.89556884765625,284.95001220703125,302.4809875488281,294.8445129394531,299.40301513671875,297.001953125,284.8962707519531,1.0,0.6655092239379883,0.0,0.6499999761581421,1.0,1.0,-3.307002782821656,1.445982813835144,1.8610200881958008,0.693468451499939,0.8498218059539795,0.8498218059539795,0.0,257.5692138671875,227.0,70039.1953125,0.0,3511.492919921875,1.0,278.1573486328125,282.8362121582031,297.8470458984375,302.41070556640625,293.1499938964844,293.1499938964844,278.45001220703125,39614.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146509170532228,1.0,0.0,0.0,3.5769243240356445,3.5769481658935547,8.537147664355871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.5302734375,0.0,1479.8818359375,1895.4371337890625,0.0,3539.71435546875,0.8921558260917664,1.0,0.0,3.0,1.0,0.0
17949840,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7606765031814575,0.3807810842990875,0.3489912748336792,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8657650351524353,0.5696848630905151,0.5449991226196289,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.951344907283783,0.7441920638084412,0.5228285193443298,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7850981950759888,0.4193050563335418,0.4036322236061096,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6186271905899048,0.1997385025024414,0.933424174785614,284.89556884765625,284.95001220703125,302.4809875488281,294.8445129394531,299.40301513671875,297.001953125,284.8962707519531,1.0,0.6655092239379883,0.0,0.6499999761581421,1.0,1.0,-3.307002782821656,1.445982813835144,1.8610200881958008,0.693468451499939,0.8498218059539795,0.8498218059539795,0.0,257.5692138671875,227.0,70039.1953125,0.0,3511.492919921875,1.0,278.1573486328125,282.8362121582031,297.8470458984375,302.41070556640625,293.1499938964844,293.1499938964844,278.45001220703125,39614.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146509170532228,1.0,0.0,0.0,3.5769243240356445,3.5769481658935547,8.537147664355871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.5302734375,0.0,1479.8818359375,1895.4371337890625,0.0,3539.71435546875,0.8921558260917664,1.0,0.0,3.0,1.0,0.0
17949900,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7631519436836243,0.379648894071579,0.347559779882431,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8687216639518738,0.5679770112037659,0.5429654717445374,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9554401636123656,0.7431786060333252,0.5217359066009521,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7879073619842529,0.4181972444057464,0.4022157490253448,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6202336549758911,0.1988254338502884,0.9279425740242004,285.001953125,284.95001220703125,302.4659118652344,294.84649658203125,299.3959350585937,297.00201416015625,285.0017395019531,1.0,0.6608694791793823,0.0,0.6499999761581421,1.0,1.0,-3.2932207584381104,1.4396212100982666,1.853599548339844,0.6901628971099854,0.9209113121032716,0.9209113121032716,0.0,251.8434295654297,227.0,69052.546875,0.0,3447.53369140625,1.0,278.39971923828125,282.9619140625,297.80548095703125,302.1874694824219,293.1499938964844,293.1499938964844,278.45001220703125,34833.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081186652183532,1.0,0.0,0.0,3.614562511444092,3.614586114883423,8.717757964404882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.8056640625,0.0,1485.457763671875,1895.4371337890625,0.0,3479.13623046875,0.8981786370277405,1.0,0.0,3.0,1.0,0.0
17949960,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7662681341171265,0.3785854279994964,0.3464247286319732,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8723309636116028,0.5663474202156067,0.5412390232086182,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9601904153823853,0.7422057390213013,0.5209516286849976,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7913129329681396,0.4171574711799621,0.4010301828384399,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6222633123397827,0.1979788690805435,0.923065721988678,284.97802734375,284.95001220703125,302.4516296386719,294.8487854003906,299.3896484375,297.0028686523437,284.9765014648437,1.0,0.6562907099723816,0.0,0.6499999761581421,1.0,1.0,-3.281545162200928,1.4342209100723269,1.8473243713378904,0.6874151229858398,0.9183567762374878,0.9183567762374878,0.0,245.79800415039065,215.0,68935.546875,0.0,3387.035888671875,1.0,278.4425048828125,282.9473876953125,297.8192749023437,302.2364501953125,293.1499938964844,293.1499938964844,278.1499938964844,34521.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055696129798888,1.0,0.0,0.0,3.658124446868897,3.658148288726807,8.929152386372152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.802734375,0.0,1531.139404296875,1895.4371337890625,0.0,3455.443603515625,0.9057556390762328,1.0,0.0,3.0,1.0,0.0
17950020,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.77174973487854,0.3754878938198089,0.3434725105762481,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8788865208625793,0.5621252655982971,0.5370934009552002,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9683754444122314,0.7386472821235657,0.5184651613235474,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7974618673324585,0.4143087863922119,0.3981296718120575,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6258226037025452,0.1959062218666076,0.912327527999878,284.9026184082031,284.95001220703125,302.4254455566406,294.85430908203125,299.3753662109375,297.0000305175781,284.90252685546875,1.0,0.6468473076820374,0.0,0.6499999761581421,1.0,1.0,-3.2536275386810303,1.421282410621643,1.8323450088500977,0.6809492707252502,0.8356136083602905,0.8356136083602905,0.0,234.43980407714844,203.0,68794.40625,0.0,3261.173828125,1.0,278.1581420898437,282.8651123046875,297.8553161621094,302.33795166015625,293.1499938964844,293.1499938964844,278.45001220703125,39423.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091731309890748,1.0,0.0,0.0,3.493258237838745,3.493281364440918,8.142441743075324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.6171875,0.0,1390.194580078125,1895.4371337890625,0.0,3488.92822265625,0.8733829259872437,1.0,0.0,3.0,1.0,0.0
