time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950080,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.77174973487854,0.3754878938198089,0.3434725105762481,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8788865208625793,0.5621252655982971,0.5370934009552002,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9683754444122314,0.7386472821235657,0.5184651613235474,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7974618673324585,0.4143087863922119,0.3981296718120575,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6258226037025452,0.1959062218666076,0.912327527999878,284.9026184082031,284.95001220703125,302.4254455566406,294.85430908203125,299.3753662109375,297.0000305175781,284.90252685546875,1.0,0.6468473076820374,0.0,0.6499999761581421,1.0,1.0,-3.2536275386810303,1.421282410621643,1.8323450088500977,0.6809492707252502,0.8356136083602905,0.8356136083602905,0.0,234.43980407714844,203.0,68794.40625,0.0,3261.173828125,1.0,278.1581420898437,282.8651123046875,297.8553161621094,302.33795166015625,293.1499938964844,293.1499938964844,278.45001220703125,39423.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091731309890748,1.0,0.0,0.0,3.493258237838745,3.493281364440918,8.142441743075324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.6171875,0.0,1390.194580078125,1895.4371337890625,0.0,3488.92822265625,0.8733829259872437,1.0,0.0,3.0,1.0,0.0
17950140,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7786614894866943,0.3732622563838959,0.3409105241298675,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8869443535804749,0.5587359070777893,0.5333176851272583,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9775143265724182,0.736192524433136,0.5162984132766724,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8048847913742065,0.412047415971756,0.3954460322856903,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6302291750907898,0.1941413432359695,0.9020071625709534,284.9765625,284.95001220703125,302.402099609375,294.8609924316406,299.36456298828125,297.0010070800781,284.9757080078125,1.0,0.6372870802879333,0.0,0.6499999761581421,1.0,1.0,-3.227758884429932,1.4093033075332642,1.818455576896668,0.6748493909835815,0.8993061780929565,0.8993061780929565,0.0,222.51876831054688,191.0,67738.578125,0.0,3138.623779296875,1.0,278.44110107421875,282.9690246582031,297.8315124511719,302.17169189453125,293.1499938964844,293.1499938964844,278.75,34585.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000338315963745,1.0,0.0,0.0,3.575667381286621,3.575690507888794,8.531149546797678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.484375,0.0,1441.66552734375,1895.4371337890625,0.0,3403.899658203125,0.8875076770782471,1.0,0.0,3.0,1.0,0.0
17950200,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7786614894866943,0.3732622563838959,0.3409105241298675,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8869443535804749,0.5587359070777893,0.5333176851272583,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9775143265724182,0.736192524433136,0.5162984132766724,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8048847913742065,0.412047415971756,0.3954460322856903,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6302291750907898,0.1941413432359695,0.9020071625709534,284.9765625,284.95001220703125,302.402099609375,294.8609924316406,299.36456298828125,297.0010070800781,284.9757080078125,1.0,0.6372870802879333,0.0,0.6499999761581421,1.0,1.0,-3.227758884429932,1.4093033075332642,1.818455576896668,0.6748493909835815,0.8993061780929565,0.8993061780929565,0.0,222.51876831054688,191.0,67738.578125,0.0,3138.623779296875,1.0,278.44110107421875,282.9690246582031,297.8315124511719,302.17169189453125,293.1499938964844,293.1499938964844,278.75,34585.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000338315963745,1.0,0.0,0.0,3.575667381286621,3.575690507888794,8.531149546797678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.484375,0.0,1441.66552734375,1895.4371337890625,0.0,3403.899658203125,0.8875076770782471,1.0,0.0,3.0,1.0,0.0
17950260,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7868139743804932,0.3711803555488586,0.3386267721652984,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8963318467140198,0.5555150508880615,0.5298497676849365,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9870469570159912,0.7338019609451294,0.514342725276947,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8132114410400391,0.409923106431961,0.3930012881755829,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6355287432670593,0.1925147324800491,0.8925507664680481,285.0182189941406,284.95001220703125,302.3814392089844,294.8687438964844,299.3556823730469,297.003173828125,285.01434326171875,1.0,0.6277993321418762,0.0,0.6499999761581421,1.0,1.0,-3.2041807174682617,1.398365139961243,1.805815577507019,0.669359564781189,0.9802142381668092,0.9802142381668092,0.0,210.4331512451172,179.0,67032.6640625,0.0,3021.8212890625,1.0,278.7425231933594,283.0384521484375,297.8471069335937,302.1271057128906,293.1499938964844,293.1499938964844,278.45001220703125,32189.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935218453407288,1.0,0.0,0.0,3.73381781578064,3.733841896057129,9.302496550844808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.0029296875,0.0,1599.2681884765625,1895.4371337890625,0.0,3343.127685546875,0.9210740327835084,1.0,0.0,3.0,1.0,0.0
17950320,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7868139743804932,0.3711803555488586,0.3386267721652984,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8963318467140198,0.5555150508880615,0.5298497676849365,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9870469570159912,0.7338019609451294,0.514342725276947,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8132114410400391,0.409923106431961,0.3930012881755829,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6355287432670593,0.1925147324800491,0.8925507664680481,285.0182189941406,284.95001220703125,302.3814392089844,294.8687438964844,299.3556823730469,297.003173828125,285.01434326171875,1.0,0.6277993321418762,0.0,0.6499999761581421,1.0,1.0,-3.2041807174682617,1.398365139961243,1.805815577507019,0.669359564781189,0.9802142381668092,0.9802142381668092,0.0,210.4331512451172,179.0,67032.6640625,0.0,3021.8212890625,1.0,278.7425231933594,283.0384521484375,297.8471069335937,302.1271057128906,293.1499938964844,293.1499938964844,278.45001220703125,32189.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935218453407288,1.0,0.0,0.0,3.73381781578064,3.733841896057129,9.302496550844808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.0029296875,0.0,1599.2681884765625,1895.4371337890625,0.0,3343.127685546875,0.9210740327835084,1.0,0.0,3.0,1.0,0.0
17950380,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7939280867576599,0.3677315711975097,0.3354708850383758,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9048101902008056,0.5509195923805237,0.5254764556884766,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9947797656059264,0.7292683720588684,0.5112811923027039,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8203573822975159,0.4067178666591644,0.3898636102676391,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6402445435523987,0.1903162896633148,0.8816056251525879,284.8831787109375,284.95001220703125,302.3631591796875,294.8774719238281,299.3447265625,297.0004272460937,284.88458251953125,1.0,0.617935836315155,0.0,0.6499999761581421,1.0,1.0,-3.174525260925293,1.3845858573913574,1.789939284324646,0.6625218987464905,0.8595470786094666,0.8595470786094666,0.0,199.33560180664065,167.0,67174.765625,0.0,2899.388916015625,1.0,278.4571228027344,282.902587890625,297.891357421875,302.26910400390625,293.1499938964844,293.1499938964844,278.75,39111.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001638889312744,1.0,0.0,0.0,3.609829187393189,3.6098532676696777,8.694940447639965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.6064453125,0.0,1511.95751953125,1895.4371337890625,0.0,3405.1123046875,0.8987980484962463,1.0,0.0,3.0,1.0,0.0
17950440,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7939280867576599,0.3677315711975097,0.3354708850383758,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9048101902008056,0.5509195923805237,0.5254764556884766,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9947797656059264,0.7292683720588684,0.5112811923027039,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8203573822975159,0.4067178666591644,0.3898636102676391,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6402445435523987,0.1903162896633148,0.8816056251525879,284.8831787109375,284.95001220703125,302.3631591796875,294.8774719238281,299.3447265625,297.0004272460937,284.88458251953125,1.0,0.617935836315155,0.0,0.6499999761581421,1.0,1.0,-3.174525260925293,1.3845858573913574,1.789939284324646,0.6625218987464905,0.8595470786094666,0.8595470786094666,0.0,199.33560180664065,167.0,67174.765625,0.0,2899.388916015625,1.0,278.4571228027344,282.902587890625,297.891357421875,302.26910400390625,293.1499938964844,293.1499938964844,278.75,39111.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001638889312744,1.0,0.0,0.0,3.609829187393189,3.6098532676696777,8.694940447639965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.6064453125,0.0,1511.95751953125,1895.4371337890625,0.0,3405.1123046875,0.8987980484962463,1.0,0.0,3.0,1.0,0.0
17950500,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7978704571723938,0.366470992565155,0.3338993191719055,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9096963405609132,0.5490483641624451,0.5232672095298767,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9986557960510254,0.7276647686958313,0.509651243686676,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8241970539093018,0.405407041311264,0.3882437348365783,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6428272724151611,0.1893250346183776,0.8757972717285156,284.9952697753906,284.95001220703125,302.3548583984375,294.8822021484375,299.3401184082031,296.9999389648437,284.9962158203125,1.0,0.6128432750701904,0.0,0.6499999761581421,1.0,1.0,-3.1590795516967773,1.3774253129959106,1.7816543579101562,0.658844530582428,0.9308759570121764,0.9308759570121764,0.0,193.67410278320312,167.0,66151.0625,0.0,2837.103271484375,1.0,278.70098876953125,283.03424072265625,297.8460998535156,302.04278564453125,293.1499938964844,293.1499938964844,278.75,34756.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938081860542297,1.0,0.0,0.0,3.6444733142852783,3.644497156143189,8.862634786055423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.044921875,0.0,1517.7391357421875,1895.4371337890625,0.0,3345.802734375,0.904865264892578,1.0,0.0,3.0,1.0,0.0
17950560,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.801756739616394,0.3653371334075928,0.3327198028564453,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9145636558532716,0.5473060011863708,0.5214577317237854,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.7265586853027344,0.5035789012908936,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8278722763061523,0.4041987061500549,0.3869290053844452,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.6453291177749634,0.1884030103683471,0.8707830309867859,284.9696350097656,284.95001220703125,302.3470458984375,294.8871459960937,299.3359069824219,297.0001220703125,284.9672546386719,1.0,0.6075336933135986,0.0,0.6499999761581421,1.0,1.0,-3.1406307220458984,1.3688368797302246,1.7717938423156738,0.654633104801178,0.92529559135437,0.92529559135437,0.0,188.4446258544922,155.0,65955.0703125,0.0,2771.596923828125,1.0,278.7426452636719,283.0166931152344,297.85919189453125,302.0887451171875,293.1499938964844,293.1499938964844,278.45001220703125,34492.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912138938903809,1.0,0.0,0.0,3.6897730827331534,3.689797401428223,9.084324119612576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.7353515625,0.0,1566.464599609375,1895.4371337890625,0.0,3321.557861328125,0.9127728343009948,1.0,0.0,3.0,1.0,0.0
17950620,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8084684014320374,0.3621242642402649,0.3297289907932281,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9235305786132812,0.5428804755210876,0.5171904563903809,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.7254000306129456,0.4869662821292877,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8344508409500122,0.4010401964187622,0.3838065862655639,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6497694253921509,0.1862024217844009,0.8598074316978455,284.88787841796875,284.95001220703125,302.3328552246094,294.8975830078125,299.3258361816406,296.9972229003906,284.8879699707031,1.0,0.596055269241333,0.0,0.6499999761581421,1.0,1.0,-3.094952344894409,1.3476250171661377,1.7473273277282717,0.6438111066818237,0.8279391527175903,0.8279391527175903,0.0,178.52288818359375,143.0,65396.3828125,0.0,2628.537353515625,1.0,278.4579772949219,282.9373474121094,297.8950500488281,302.16522216796875,293.1499938964844,293.1499938964844,278.75,40339.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942845463752747,1.0,0.0,0.0,3.489042043685913,3.489065408706665,8.122799499687972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.3251953125,0.0,1392.3939208984375,1895.4371337890625,0.0,3350.252197265625,0.8732402324676514,1.0,0.0,3.0,1.0,0.0
17950680,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8084684014320374,0.3621242642402649,0.3297289907932281,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9235305786132812,0.5428804755210876,0.5171904563903809,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.7254000306129456,0.4869662821292877,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8344508409500122,0.4010401964187622,0.3838065862655639,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6497694253921509,0.1862024217844009,0.8598074316978455,284.88787841796875,284.95001220703125,302.3328552246094,294.8975830078125,299.3258361816406,296.9972229003906,284.8879699707031,1.0,0.596055269241333,0.0,0.6499999761581421,1.0,1.0,-3.094952344894409,1.3476250171661377,1.7473273277282717,0.6438111066818237,0.8279391527175903,0.8279391527175903,0.0,178.52288818359375,143.0,65396.3828125,0.0,2628.537353515625,1.0,278.4579772949219,282.9373474121094,297.8950500488281,302.16522216796875,293.1499938964844,293.1499938964844,278.75,40339.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942845463752747,1.0,0.0,0.0,3.489042043685913,3.489065408706665,8.122799499687972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.3251953125,0.0,1392.3939208984375,1895.4371337890625,0.0,3350.252197265625,0.8732402324676514,1.0,0.0,3.0,1.0,0.0
17950740,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8169063925743103,0.3598774373531341,0.3272053599357605,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.935221552848816,0.5393809080123901,0.5133723020553589,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9990000128746032,0.7280055284500122,0.4679903090000152,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8429694771766663,0.398538202047348,0.3809641301631927,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6558220982551575,0.1843703389167785,0.8495014905929565,284.9613342285156,284.95001220703125,302.3203430175781,294.9087829589844,299.3196716308594,296.9999694824219,284.9604187011719,1.0,0.5839272141456604,0.0,0.6499999761581421,1.0,1.0,-3.048706531524658,1.3261492252349854,1.7225571870803833,0.6327273845672607,0.8818161487579346,0.8818161487579346,0.0,167.7833709716797,131.0,63884.5703125,0.0,2483.913330078125,1.0,278.740966796875,283.0459899902344,297.8689270019531,301.97052001953125,293.1499938964844,293.1499938964844,279.04998779296875,35388.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828675150871277,1.0,0.0,0.0,3.5461676120758057,3.5461907386779785,8.390963444071531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.2021484375,0.0,1416.244873046875,1895.4371337890625,0.0,3243.44775390625,0.881397008895874,1.0,0.0,3.0,1.0,0.0
17950800,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8169063925743103,0.3598774373531341,0.3272053599357605,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.935221552848816,0.5393809080123901,0.5133723020553589,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9990000128746032,0.7280055284500122,0.4679903090000152,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8429694771766663,0.398538202047348,0.3809641301631927,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6558220982551575,0.1843703389167785,0.8495014905929565,284.9613342285156,284.95001220703125,302.3203430175781,294.9087829589844,299.3196716308594,296.9999694824219,284.9604187011719,1.0,0.5839272141456604,0.0,0.6499999761581421,1.0,1.0,-3.048706531524658,1.3261492252349854,1.7225571870803833,0.6327273845672607,0.8818161487579346,0.8818161487579346,0.0,167.7833709716797,131.0,63884.5703125,0.0,2483.913330078125,1.0,278.740966796875,283.0459899902344,297.8689270019531,301.97052001953125,293.1499938964844,293.1499938964844,279.04998779296875,35388.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828675150871277,1.0,0.0,0.0,3.5461676120758057,3.5461907386779785,8.390963444071531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.2021484375,0.0,1416.244873046875,1895.4371337890625,0.0,3243.44775390625,0.881397008895874,1.0,0.0,3.0,1.0,0.0
17950860,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8268197774887085,0.3577920198440552,0.3249882161617279,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.94901841878891,0.5360788702964783,0.5098984837532043,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.73316490650177,0.4472301304340362,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8534601926803589,0.3961833119392395,0.3783759772777557,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.663548469543457,0.1826728135347366,0.8400859236717224,284.998291015625,284.95001220703125,302.30926513671875,294.9206237792969,299.3212890625,297.0155639648437,284.99383544921875,1.0,0.5714055299758911,0.0,0.6499999761581421,1.0,1.0,-3.002478837966919,1.3046592473983765,1.697819471359253,0.6216546297073364,0.9486681222915648,0.9486681222915648,0.0,156.64393615722656,134.0,62698.2109375,0.0,2341.221923828125,1.0,279.04217529296875,283.114990234375,297.8863525390625,301.8980712890625,293.1499938964844,293.1499938964844,278.75,32827.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736698031425476,1.0,0.0,0.0,3.68375301361084,3.68377685546875,9.054705287780962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.8564453125,0.0,1547.08642578125,1895.4371337890625,0.0,3157.232177734375,0.9101008176803588,1.0,0.0,3.0,1.0,0.0
17950920,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8268197774887085,0.3577920198440552,0.3249882161617279,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.94901841878891,0.5360788702964783,0.5098984837532043,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.73316490650177,0.4472301304340362,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8534601926803589,0.3961833119392395,0.3783759772777557,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.663548469543457,0.1826728135347366,0.8400859236717224,284.998291015625,284.95001220703125,302.30926513671875,294.9206237792969,299.3212890625,297.0155639648437,284.99383544921875,1.0,0.5714055299758911,0.0,0.6499999761581421,1.0,1.0,-3.002478837966919,1.3046592473983765,1.697819471359253,0.6216546297073364,0.9486681222915648,0.9486681222915648,0.0,156.64393615722656,134.0,62698.2109375,0.0,2341.221923828125,1.0,279.04217529296875,283.114990234375,297.8863525390625,301.8980712890625,293.1499938964844,293.1499938964844,278.75,32827.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736698031425476,1.0,0.0,0.0,3.68375301361084,3.68377685546875,9.054705287780962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.8564453125,0.0,1547.08642578125,1895.4371337890625,0.0,3157.232177734375,0.9101008176803588,1.0,0.0,3.0,1.0,0.0
17950980,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8297168612480164,0.3561172485351562,0.3236576318740845,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9530211091041564,0.5337814688682556,0.507919192314148,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9990000128746032,0.7353112697601318,0.4404113292694092,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8566635251045227,0.3945152163505554,0.3769150376319885,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6657442450523376,0.1815920621156692,0.8351976871490479,284.8470153808594,284.95001220703125,302.30401611328125,294.9269714355469,299.3221740722656,297.0231018066406,284.84527587890625,1.0,0.5669156312942505,0.0,0.6499999761581421,1.0,1.0,-2.9826602935791016,1.295459866523743,1.6872004270553589,0.616797149181366,0.8375794291496277,0.8375794291496277,0.0,152.8966827392578,134.0,63058.515625,0.0,2286.507080078125,1.0,278.7937927246094,282.9613037109375,297.9462585449219,302.10308837890625,293.1499938964844,293.1499938964844,278.75,38897.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786336779594421,1.0,0.0,0.0,3.6173157691955566,3.617340087890625,8.73104340826103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.91015625,0.0,1518.59423828125,1895.4371337890625,0.0,3203.7744140625,0.8973638415336609,1.0,0.0,3.0,1.0,0.0
17951040,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8306611776351929,0.3545271754264831,0.3221299648284912,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.95445317029953,0.531593918800354,0.5057690143585205,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.7366465926170349,0.4367310702800751,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8578290939331055,0.392904669046402,0.3753203749656677,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6662898659706116,0.1805294603109359,0.8301712870597839,284.8866577148437,284.95001220703125,302.2994079589844,294.9329833984375,299.3216552734375,297.0273132324219,284.8882141113281,1.0,0.5634947419166565,0.0,0.6499999761581421,1.0,1.0,-2.9658524990081787,1.2876447439193726,1.6782078742980957,0.6127365231513977,0.8367553353309631,0.8367553353309631,0.0,150.66018676757812,152.0,62442.7734375,0.0,2245.378662109375,1.0,278.7577209472656,283.0078430175781,297.9361267089844,302.01123046875,293.1499938964844,293.1499938964844,279.04998779296875,39893.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783198595046997,1.0,0.0,0.0,3.510016202926636,3.510039567947388,8.220752079068916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.224609375,0.0,1410.94775390625,1895.4371337890625,0.0,3200.8330078125,0.877646803855896,1.0,0.0,3.0,1.0,0.0
17951100,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8289902806282043,0.3533717393875122,0.3208770751953125,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9522563219070436,0.52980637550354,0.5038650035858154,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.7378139495849609,0.4378607273101806,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.856056272983551,0.3915925920009613,0.3739200830459595,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6644301414489746,0.179594948887825,0.8256473541259766,285.0006408691406,284.95001220703125,302.2948303222656,294.9393310546875,299.32275390625,297.0335998535156,285.0020446777344,1.0,0.5627353191375732,0.0,0.6499999761581421,1.0,1.0,-2.95627236366272,1.2832210063934326,1.6730514764785769,0.6102451682090759,0.9103490710258484,0.9103490710258484,0.0,150.76280212402344,152.0,61587.71875,0.0,2229.082275390625,1.0,278.99810791015625,283.13787841796875,297.8925476074219,301.7947082519531,293.1499938964844,293.1499938964844,279.04998779296875,34721.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708733916282654,1.0,0.0,0.0,3.551276445388794,3.5512990951538086,8.415157140007068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.17578125,0.0,1416.7769775390625,1895.4371337890625,0.0,3131.00341796875,0.8842047452926636,1.0,0.0,3.0,1.0,0.0
17951160,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.825783908367157,0.3523075878620147,0.3200060129165649,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9478003978729248,0.5281367897987366,0.5023705959320068,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.7379578948020935,0.4421545565128326,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.852544903755188,0.3903802633285522,0.3728464543819427,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6611977815628052,0.1787250190973281,0.8220470547676086,284.98419189453125,284.95001220703125,302.2904663085937,294.94580078125,299.3222961425781,297.0365295410156,284.98297119140625,1.0,0.5635432004928589,0.0,0.6499999761581421,1.0,1.0,-2.952962875366211,1.2816897630691528,1.671273112297058,0.6094000339508057,0.913972795009613,0.913972795009613,0.0,152.48419189453125,170.0,61644.390625,0.0,2231.9658203125,1.0,279.0418395996094,283.1247863769531,297.91168212890625,301.8540344238281,293.1499938964844,293.1499938964844,278.75,34019.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678619861602783,1.0,0.0,0.0,3.6091055870056152,3.609128713607788,8.691454240761232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.12890625,0.0,1473.4918212890625,1895.4371337890625,0.0,3102.754150390625,0.8944548964500427,1.0,0.0,3.0,1.0,0.0
17951220,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8141462206840515,0.3492006361484527,0.3177182078361511,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9316468834877014,0.5238491892814636,0.4988617599010467,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.7335547804832458,0.4592738747596741,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8404558300971985,0.3872327208518982,0.370353490114212,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6506800055503845,0.1765726655721664,0.8143417835235596,284.9135437011719,284.95001220703125,302.2822570800781,294.958984375,299.30859375,297.0185852050781,284.9148254394531,1.0,0.568577766418457,0.0,0.6499999761581421,1.0,1.0,-2.954306125640869,1.28230881690979,1.671997308731079,0.6097564101219177,0.8390108346939087,0.8390108346939087,0.0,160.10157775878906,188.0,62097.0,0.0,2272.708251953125,1.0,278.75830078125,283.041748046875,297.9670715332031,302.00445556640625,293.1499938964844,293.1499938964844,279.04998779296875,38834.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731679916381836,1.0,0.0,0.0,3.4646363258361816,3.4646592140197754,8.009559451238601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.171875,0.0,1356.6893310546875,1895.4371337890625,0.0,3152.52587890625,0.867000937461853,1.0,0.0,3.0,1.0,0.0
17951280,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8141462206840515,0.3492006361484527,0.3177182078361511,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9316468834877014,0.5238491892814636,0.4988617599010467,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.7335547804832458,0.4592738747596741,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8404558300971985,0.3872327208518982,0.370353490114212,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6506800055503845,0.1765726655721664,0.8143417835235596,284.9135437011719,284.95001220703125,302.2822570800781,294.958984375,299.30859375,297.0185852050781,284.9148254394531,1.0,0.568577766418457,0.0,0.6499999761581421,1.0,1.0,-2.954306125640869,1.28230881690979,1.671997308731079,0.6097564101219177,0.8390108346939087,0.8390108346939087,0.0,160.10157775878906,188.0,62097.0,0.0,2272.708251953125,1.0,278.75830078125,283.041748046875,297.9670715332031,302.00445556640625,293.1499938964844,293.1499938964844,279.04998779296875,38834.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731679916381836,1.0,0.0,0.0,3.4646363258361816,3.4646592140197754,8.009559451238601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.171875,0.0,1356.6893310546875,1895.4371337890625,0.0,3152.52587890625,0.867000937461853,1.0,0.0,3.0,1.0,0.0
17951340,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7991682291030884,0.3468339741230011,0.3158529698848724,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9118483066558838,0.5203001499176025,0.4957891404628753,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.725734293460846,0.4825815856456756,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.826058030128479,0.3846100568771362,0.3681857585906982,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6384671330451965,0.1745977699756622,0.8072307705879211,285.0064392089844,284.95001220703125,302.2745056152344,294.9724426269531,299.295654296875,297.0005798339844,285.0056457519531,1.0,0.5768373012542725,0.0,0.6499999761581421,1.0,1.0,-2.965224027633667,1.287382960319519,1.677841067314148,0.6124148368835449,0.9291435480117798,0.9291435480117798,0.0,171.2853546142578,191.0,61874.59765625,0.0,2348.620849609375,1.0,279.04107666015625,283.1469421386719,297.951416015625,301.8991394042969,293.1499938964844,293.1499938964844,278.75,33038.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654232025146484,1.0,0.0,0.0,3.602506160736084,3.602529287338257,8.659698664814641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.3251953125,0.0,1459.0994873046875,1895.4371337890625,0.0,3079.87548828125,0.8925098180770874,1.0,0.0,3.0,1.0,0.0
17951400,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7991682291030884,0.3468339741230011,0.3158529698848724,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9118483066558838,0.5203001499176025,0.4957891404628753,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.725734293460846,0.4825815856456756,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.826058030128479,0.3846100568771362,0.3681857585906982,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6384671330451965,0.1745977699756622,0.8072307705879211,285.0064392089844,284.95001220703125,302.2745056152344,294.9724426269531,299.295654296875,297.0005798339844,285.0056457519531,1.0,0.5768373012542725,0.0,0.6499999761581421,1.0,1.0,-2.965224027633667,1.287382960319519,1.677841067314148,0.6124148368835449,0.9291435480117798,0.9291435480117798,0.0,171.2853546142578,191.0,61874.59765625,0.0,2348.620849609375,1.0,279.04107666015625,283.1469421386719,297.951416015625,301.8991394042969,293.1499938964844,293.1499938964844,278.75,33038.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654232025146484,1.0,0.0,0.0,3.602506160736084,3.602529287338257,8.659698664814641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.3251953125,0.0,1459.0994873046875,1895.4371337890625,0.0,3079.87548828125,0.8925098180770874,1.0,0.0,3.0,1.0,0.0
17951460,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7866600155830383,0.3433918952941894,0.31336110830307,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.897270143032074,0.515707790851593,0.4920926094055176,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.7132360339164734,0.5004450082778931,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8143801689147949,0.381165474653244,0.3655162751674652,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.62876296043396,0.1721717417240142,0.7987061142921448,284.9129638671875,284.95001220703125,302.2669677734375,294.9860534667969,299.2874450683594,296.99188232421875,284.91387939453125,1.0,0.5819523334503174,0.0,0.6499999761581421,1.0,1.0,-2.9658567905426025,1.287606120109558,1.6782506704330444,0.6129634976387024,0.8466381430625916,0.8466381430625916,0.0,180.3606872558593,194.0,62533.30859375,0.0,2395.623291015625,1.0,278.75811767578125,283.0387878417969,298.0059509277344,302.0742492675781,293.1499938964844,293.1499938964844,279.04998779296875,38373.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732056617736816,1.0,0.0,0.0,3.491671323776245,3.491694211959839,8.135045845847344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.02734375,0.0,1381.0394287109375,1895.4371337890625,0.0,3152.879150390625,0.8723984956741333,1.0,0.0,3.0,1.0,0.0
17951520,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7866600155830383,0.3433918952941894,0.31336110830307,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.897270143032074,0.515707790851593,0.4920926094055176,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.7132360339164734,0.5004450082778931,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8143801689147949,0.381165474653244,0.3655162751674652,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.62876296043396,0.1721717417240142,0.7987061142921448,284.9129638671875,284.95001220703125,302.2669677734375,294.9860534667969,299.2874450683594,296.99188232421875,284.91387939453125,1.0,0.5819523334503174,0.0,0.6499999761581421,1.0,1.0,-2.9658567905426025,1.287606120109558,1.6782506704330444,0.6129634976387024,0.8466381430625916,0.8466381430625916,0.0,180.3606872558593,194.0,62533.30859375,0.0,2395.623291015625,1.0,278.75811767578125,283.0387878417969,298.0059509277344,302.0742492675781,293.1499938964844,293.1499938964844,279.04998779296875,38373.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732056617736816,1.0,0.0,0.0,3.491671323776245,3.491694211959839,8.135045845847344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.02734375,0.0,1381.0394287109375,1895.4371337890625,0.0,3152.879150390625,0.8723984956741333,1.0,0.0,3.0,1.0,0.0
17951580,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7740055322647095,0.3406949639320373,0.3111635446548462,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8827672004699707,0.5117906928062439,0.4886649549007416,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.986295998096466,0.7042884230613708,0.4945886135101318,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.801566481590271,0.3781541287899017,0.3629688918590545,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6185020208358765,0.1697277724742889,0.7895997762680054,284.9810485839844,284.95001220703125,302.2594299316406,294.9997253417969,299.2801513671875,296.987548828125,284.97869873046875,1.0,0.5838695168495178,0.0,0.6499999761581421,1.0,1.0,-2.9380412101745605,1.2746250629425049,1.6634161472320557,0.6064769625663757,0.9117751717567444,0.9117751717567444,0.0,189.7054748535156,197.0,61578.8671875,0.0,2392.4296875,1.0,279.0416259765625,283.1307373046875,297.9774169921875,301.9251708984375,293.1499938964844,293.1499938964844,278.75,33872.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654125928878784,1.0,0.0,0.0,3.600769758224488,3.60079288482666,8.651352345623309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.7880859375,0.0,1463.38330078125,1895.4371337890625,0.0,3079.776123046875,0.8922938108444214,1.0,0.0,3.0,1.0,0.0
17951640,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7740055322647095,0.3406949639320373,0.3111635446548462,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8827672004699707,0.5117906928062439,0.4886649549007416,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.986295998096466,0.7042884230613708,0.4945886135101318,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.801566481590271,0.3781541287899017,0.3629688918590545,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6185020208358765,0.1697277724742889,0.7895997762680054,284.9810485839844,284.95001220703125,302.2594299316406,294.9997253417969,299.2801513671875,296.987548828125,284.97869873046875,1.0,0.5838695168495178,0.0,0.6499999761581421,1.0,1.0,-2.9380412101745605,1.2746250629425049,1.6634161472320557,0.6064769625663757,0.9117751717567444,0.9117751717567444,0.0,189.7054748535156,197.0,61578.8671875,0.0,2392.4296875,1.0,279.0416259765625,283.1307373046875,297.9774169921875,301.9251708984375,293.1499938964844,293.1499938964844,278.75,33872.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654125928878784,1.0,0.0,0.0,3.600769758224488,3.60079288482666,8.651352345623309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.7880859375,0.0,1463.38330078125,1895.4371337890625,0.0,3079.776123046875,0.8922938108444214,1.0,0.0,3.0,1.0,0.0
17951700,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7691414952278137,0.3389510810375213,0.3099773824214935,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8771955966949463,0.5094415545463562,0.4868510663509369,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9807338714599608,0.7006646990776062,0.4922100305557251,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7964702248573303,0.3763703107833862,0.3616259694099426,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6141910552978516,0.1683704257011413,0.7846709489822388,284.8541564941406,284.95001220703125,302.2555847167969,295.0065612792969,299.2758178710937,296.9842834472656,284.8529052734375,1.0,0.5841777324676514,0.0,0.6499999761581421,1.0,1.0,-2.924037218093872,1.2680950164794922,1.6559423208236694,0.6031680107116699,0.8165954947471619,0.8165954947471619,0.0,193.210189819336,197.0,61926.92578125,0.0,2384.7939453125,1.0,278.7993469238281,282.998779296875,298.02996826171875,302.11944580078125,293.1499938964844,293.1499938964844,278.75,39538.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702898025512695,1.0,0.0,0.0,3.524616241455078,3.52463960647583,8.289283073281695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.2734375,0.0,1423.66259765625,1895.4371337890625,0.0,3125.529296875,0.877219557762146,1.0,0.0,3.0,1.0,0.0
17951760,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7644311189651489,0.3371765613555908,0.3084859549999237,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.871884822845459,0.507048487663269,0.4847148954868316,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9753076434135436,0.6974267959594727,0.4898879528045654,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7915636301040649,0.374534547328949,0.3600267171859741,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6097878217697144,0.1669695675373077,0.7790910601615906,284.8987121582031,284.95001220703125,302.2516174316406,295.01336669921875,299.27117919921875,296.9806823730469,284.8992004394531,1.0,0.5841064453125,0.0,0.6499999761581421,1.0,1.0,-2.908256769180298,1.2607438564300537,1.647512912750244,0.5993877649307251,0.8218576312065125,0.8218576312065125,0.0,196.39552307128903,200.0,61352.88671875,0.0,2372.434814453125,1.0,278.7588195800781,283.0478820800781,298.01824951171875,302.0251159667969,293.1499938964844,293.1499938964844,279.04998779296875,39764.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700819611549377,1.0,0.0,0.0,3.418884515762329,3.4189069271087646,7.799417289788835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.3212890625,0.0,1317.3065185546875,1895.4371337890625,0.0,3123.579345703125,0.8575603365898132,1.0,0.0,3.0,1.0,0.0
17951820,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7576923370361328,0.3345451354980469,0.3061647713184356,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8641093969345093,0.5031590461730957,0.4811028838157654,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9671461582183838,0.692783772945404,0.486560583114624,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7842888832092285,0.3715397715568542,0.3572873473167419,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6026801466941833,0.1645610332489013,0.7688773274421692,284.9743957519531,284.95001220703125,302.24334716796875,295.02691650390625,299.2645568847656,296.97802734375,284.97344970703125,1.0,0.583562433719635,0.0,0.6499999761581421,1.0,1.0,-2.8815512657165527,1.2483104467391968,1.6332406997680664,0.5929277539253235,0.8846979141235352,0.8846979141235352,0.0,200.94712829589844,203.0,60343.4921875,0.0,2347.574951171875,1.0,279.0404968261719,283.1495361328125,297.9927062988281,301.8612976074219,293.1499938964844,293.1499938964844,279.3500061035156,34479.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596159815788269,1.0,0.0,0.0,3.5096983909606934,3.509720802307129,8.219263349928951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.5576171875,0.0,1371.66357421875,1895.4371337890625,0.0,3025.403076171875,0.8725965619087219,1.0,0.0,3.0,1.0,0.0
17951880,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7576923370361328,0.3345451354980469,0.3061647713184356,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8641093969345093,0.5031590461730957,0.4811028838157654,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9671461582183838,0.692783772945404,0.486560583114624,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7842888832092285,0.3715397715568542,0.3572873473167419,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6026801466941833,0.1645610332489013,0.7688773274421692,284.9743957519531,284.95001220703125,302.24334716796875,295.02691650390625,299.2645568847656,296.97802734375,284.97344970703125,1.0,0.583562433719635,0.0,0.6499999761581421,1.0,1.0,-2.8815512657165527,1.2483104467391968,1.6332406997680664,0.5929277539253235,0.8846979141235352,0.8846979141235352,0.0,200.94712829589844,203.0,60343.4921875,0.0,2347.574951171875,1.0,279.0404968261719,283.1495361328125,297.9927062988281,301.8612976074219,293.1499938964844,293.1499938964844,279.3500061035156,34479.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596159815788269,1.0,0.0,0.0,3.5096983909606934,3.509720802307129,8.219263349928951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.5576171875,0.0,1371.66357421875,1895.4371337890625,0.0,3025.403076171875,0.8725965619087219,1.0,0.0,3.0,1.0,0.0
