time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951940,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7523983120918274,0.3320958316326141,0.3041234910488128,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8579171895980835,0.4994790256023407,0.4778021275997162,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.960339903831482,0.6885358691215515,0.4837277233600616,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7784469723701477,0.368723601102829,0.3547920286655426,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.5966699123382568,0.1623534262180328,0.7596538662910461,285.0219116210937,284.95001220703125,302.2343139648437,295.04022216796875,299.2590637207031,296.97772216796875,285.017333984375,1.0,0.582801103591919,0.0,0.6499999761581421,1.0,1.0,-2.857639074325561,1.2371647357940674,1.620474338531494,0.5871908068656921,0.9701192378997804,0.9701192378997804,0.0,204.4967498779297,206.0,59651.93359375,0.0,2322.996337890625,1.0,279.342041015625,283.2196044921875,298.01397705078125,301.8237609863281,293.1499938964844,293.1499938964844,279.04998779296875,31779.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519229292869568,1.0,0.0,0.0,3.6819796562194815,3.6820032596588135,9.045989486367034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.3056640625,0.0,1537.184814453125,1895.4371337890625,0.0,2953.28466796875,0.9090632200241088,1.0,0.0,3.0,1.0,0.0
17952000,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7523983120918274,0.3320958316326141,0.3041234910488128,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8579171895980835,0.4994790256023407,0.4778021275997162,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.960339903831482,0.6885358691215515,0.4837277233600616,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7784469723701477,0.368723601102829,0.3547920286655426,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.5966699123382568,0.1623534262180328,0.7596538662910461,285.0219116210937,284.95001220703125,302.2343139648437,295.04022216796875,299.2590637207031,296.97772216796875,285.017333984375,1.0,0.582801103591919,0.0,0.6499999761581421,1.0,1.0,-2.857639074325561,1.2371647357940674,1.620474338531494,0.5871908068656921,0.9701192378997804,0.9701192378997804,0.0,204.4967498779297,206.0,59651.93359375,0.0,2322.996337890625,1.0,279.342041015625,283.2196044921875,298.01397705078125,301.8237609863281,293.1499938964844,293.1499938964844,279.04998779296875,31779.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519229292869568,1.0,0.0,0.0,3.6819796562194815,3.6820032596588135,9.045989486367034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.3056640625,0.0,1537.184814453125,1895.4371337890625,0.0,2953.28466796875,0.9090632200241088,1.0,0.0,3.0,1.0,0.0
17952060,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7462324500083923,0.3283811509609222,0.3012752830982208,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8509607911109924,0.4945345222949981,0.4736694395542145,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9521045088768004,0.6824284791946411,0.4799681901931762,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7718349695205688,0.3649266362190246,0.3516668379306793,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.5898463726043701,0.1596637219190597,0.7492185831069946,284.879638671875,284.95001220703125,302.2242736816406,295.0531921386719,299.2501220703125,296.9727783203125,284.8819274902344,1.0,0.5816463232040405,0.0,0.6499999761581421,1.0,1.0,-2.828441381454468,1.2235352993011477,1.6049060821533203,0.5802663564682007,0.8440154790878296,0.8440154790878296,0.0,208.4446563720703,209.0,59691.80078125,0.0,2291.47998046875,1.0,279.0574645996094,283.0821533203125,298.0692138671875,301.9707946777344,293.1499938964844,293.1499938964844,279.3500061035156,39587.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594464659690857,1.0,0.0,0.0,3.5422685146331787,3.5422921180725098,8.37252116525633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.3251953125,0.0,1442.63330078125,1895.4371337890625,0.0,3023.8134765625,0.8842501044273376,1.0,0.0,3.0,1.0,0.0
17952120,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7462324500083923,0.3283811509609222,0.3012752830982208,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8509607911109924,0.4945345222949981,0.4736694395542145,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9521045088768004,0.6824284791946411,0.4799681901931762,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7718349695205688,0.3649266362190246,0.3516668379306793,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.5898463726043701,0.1596637219190597,0.7492185831069946,284.879638671875,284.95001220703125,302.2242736816406,295.0531921386719,299.2501220703125,296.9727783203125,284.8819274902344,1.0,0.5816463232040405,0.0,0.6499999761581421,1.0,1.0,-2.828441381454468,1.2235352993011477,1.6049060821533203,0.5802663564682007,0.8440154790878296,0.8440154790878296,0.0,208.4446563720703,209.0,59691.80078125,0.0,2291.47998046875,1.0,279.0574645996094,283.0821533203125,298.0692138671875,301.9707946777344,293.1499938964844,293.1499938964844,279.3500061035156,39587.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594464659690857,1.0,0.0,0.0,3.5422685146331787,3.5422921180725098,8.37252116525633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.3251953125,0.0,1442.63330078125,1895.4371337890625,0.0,3023.8134765625,0.8842501044273376,1.0,0.0,3.0,1.0,0.0
17952180,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7428827285766602,0.3267021477222442,0.2996050417423248,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.847161054611206,0.4920809864997864,0.4712009727954864,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.947478711605072,0.6796479821205139,0.4778112173080444,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7681812047958374,0.3630073070526123,0.3497653603553772,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.5858367085456848,0.1581787168979644,0.7426212430000305,284.9976806640625,284.95001220703125,302.2177124023437,295.0607604980469,299.245361328125,296.9713134765625,284.9960327148437,1.0,0.5808019638061523,0.0,0.6499999761581421,1.0,1.0,-2.810654163360596,1.2152527570724487,1.595401406288147,0.5759214162826538,0.9213179349899292,0.9213179349899292,0.0,210.5308990478516,209.0,58738.97265625,0.0,2270.974853515625,1.0,279.3148803710937,283.2155456542969,298.018310546875,301.7549743652344,293.1499938964844,293.1499938964844,279.3500061035156,34082.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513113856315613,1.0,0.0,0.0,3.598807573318481,3.5988306999206543,8.641926001473621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.564453125,0.0,1462.8101806640625,1895.4371337890625,0.0,2947.5546875,0.8936213254928589,1.0,0.0,3.0,1.0,0.0
17952240,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7411230206489563,0.3256582617759704,0.2987447381019592,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8450983762741089,0.4905239939689636,0.4698145985603332,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9449621438980104,0.6778660416603088,0.4766607284545898,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7661899328231812,0.3617948293685913,0.3486915528774261,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5835361480712891,0.1572449505329132,0.7386760115623474,284.9744567871094,284.95001220703125,302.2130432128906,295.06573486328125,299.2425537109375,296.9710388183594,284.9724426269531,1.0,0.5802931785583496,0.0,0.6499999761581421,1.0,1.0,-2.8005385398864746,1.210536003112793,1.5900025367736816,0.5734814405441284,0.9155263304710388,0.9155263304710388,0.0,211.6597137451172,197.0,58623.6015625,0.0,2259.115966796875,1.0,279.3419189453125,283.1988220214844,298.0337829589844,301.7954406738281,293.1499938964844,293.1499938964844,279.04998779296875,34239.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849283754825592,1.0,0.0,0.0,3.633816957473755,3.633840322494507,8.810881695353601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.3564453125,0.0,1502.123291015625,1895.4371337890625,0.0,2928.562744140625,0.900021493434906,1.0,0.0,3.0,1.0,0.0
17952300,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.7403922080993652,0.3239653408527374,0.2974259257316589,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8443030714988708,0.4881965219974518,0.4678331017494201,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9441277980804444,0.6750231981277466,0.4749427437782287,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7653791308403015,0.3599930107593536,0.3471453189849853,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.582101047039032,0.1559517532587051,0.7331563234329224,284.8460693359375,284.95001220703125,302.2068786621094,295.0718078613281,299.23809814453125,296.969482421875,284.8438415527344,1.0,0.5777490139007568,0.0,0.6499999761581421,1.0,1.0,-2.786022663116455,1.2037521600723269,1.5822705030441284,0.5700567364692688,0.8174270987510681,0.8174270987510681,0.0,210.7270355224609,197.0,58965.9453125,0.0,2230.07080078125,1.0,279.0985717773437,283.0648498535156,298.09039306640625,301.9907531738281,293.1499938964844,293.1499938964844,279.04998779296875,39849.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539171814918518,1.0,0.0,0.0,3.554044485092163,3.554068088531494,8.428281148553651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.8427734375,0.0,1457.05712890625,1895.4371337890625,0.0,2971.972412109375,0.8838717937469482,1.0,0.0,3.0,1.0,0.0
17952360,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7401759028434753,0.3222326040267944,0.2957773804664612,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8442035913467407,0.4858155250549316,0.4655031859874725,296.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9442017674446106,0.672140896320343,0.4728506803512573,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7652132511138916,0.3581376671791076,0.3453196287155151,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.5811831951141357,0.1546133458614349,0.7268761992454529,284.892333984375,284.95001220703125,302.2003173828125,295.0777587890625,299.2330322265625,296.96746826171875,284.8935852050781,1.0,0.5744082927703857,0.0,0.6499999761581421,1.0,1.0,-2.768986940383911,1.1958035230636597,1.5731834173202517,0.5659608840942383,0.8207624554634094,0.8207624554634094,0.0,208.63449096679688,185.0,58332.5703125,0.0,2191.593994140625,1.0,279.05859375,283.1195373535156,298.07928466796875,301.895263671875,293.1499938964844,293.1499938964844,279.3500061035156,40344.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534788489341736,1.0,0.0,0.0,3.4324333667755127,3.432456016540528,7.861356721150514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.1455078125,0.0,1334.8895263671875,1895.4371337890625,0.0,2967.86474609375,0.8611195087432861,1.0,0.0,3.0,1.0,0.0
17952420,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7427355647087097,0.3197322785854339,0.2931150197982788,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8472700715065002,0.4819894433021545,0.4614701569080353,296.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9487463235855104,0.6677481532096863,0.4694413542747497,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.767952561378479,0.3551427721977234,0.3421003818511963,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5820126533508301,0.1523298919200897,0.7150008678436279,284.9739685058594,284.95001220703125,302.1859130859375,295.0891418457031,299.2250061035156,296.9677124023437,284.97271728515625,1.0,0.5663161873817444,0.0,0.6499999761581421,1.0,1.0,-2.738698482513428,1.1816822290420532,1.557016134262085,0.5586000084877014,0.88608318567276,0.88608318567276,0.0,201.2940368652344,173.0,57252.4296875,0.0,2107.270263671875,1.0,279.3406066894531,283.2259216308594,298.0505676269531,301.72607421875,293.1499938964844,293.1499938964844,279.6499938964844,34549.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420042991638184,1.0,0.0,0.0,3.5217764377593994,3.521798849105835,8.27593112262548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.576171875,0.0,1384.6661376953125,1895.4371337890625,0.0,2860.447265625,0.8753255605697632,1.0,0.0,3.0,1.0,0.0
17952480,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7427355647087097,0.3197322785854339,0.2931150197982788,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8472700715065002,0.4819894433021545,0.4614701569080353,296.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9487463235855104,0.6677481532096863,0.4694413542747497,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.767952561378479,0.3551427721977234,0.3421003818511963,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5820126533508301,0.1523298919200897,0.7150008678436279,284.9739685058594,284.95001220703125,302.1859130859375,295.0891418457031,299.2250061035156,296.9677124023437,284.97271728515625,1.0,0.5663161873817444,0.0,0.6499999761581421,1.0,1.0,-2.738698482513428,1.1816822290420532,1.557016134262085,0.5586000084877014,0.88608318567276,0.88608318567276,0.0,201.2940368652344,173.0,57252.4296875,0.0,2107.270263671875,1.0,279.3406066894531,283.2259216308594,298.0505676269531,301.72607421875,293.1499938964844,293.1499938964844,279.6499938964844,34549.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420042991638184,1.0,0.0,0.0,3.5217764377593994,3.521798849105835,8.27593112262548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.576171875,0.0,1384.6661376953125,1895.4371337890625,0.0,2860.447265625,0.8753255605697632,1.0,0.0,3.0,1.0,0.0
17952540,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7475833296775818,0.3174499571323395,0.290726751089096,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8529207110404968,0.4783978164196014,0.4577317535877228,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9563722014427184,0.6635368466377258,0.4662753045558929,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7731332182884216,0.3523544669151306,0.339111179113388,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.5850399732589722,0.150256261229515,0.7039293646812439,285.0262145996094,284.95001220703125,302.1695556640625,295.09979248046875,299.2173767089844,296.9700012207031,285.021240234375,1.0,0.5570953488349915,0.0,0.6499999761581421,1.0,1.0,-2.710632562637329,1.1685867309570312,1.542045831680298,0.5518161654472351,0.9758781790733336,0.9758781790733336,0.0,191.7663726806641,161.0,56452.0390625,0.0,2017.9866943359373,1.0,279.6421203613281,283.3002624511719,298.069580078125,301.6805114746094,293.1499938964844,293.1499938964844,279.3500061035156,31718.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334124088287354,1.0,0.0,0.0,3.6939775943756095,3.694001436233521,9.10503956674802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.7353515625,0.0,1550.2249755859375,1895.4371337890625,0.0,2780.234375,0.911746859550476,1.0,0.0,3.0,1.0,0.0
17952600,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7475833296775818,0.3174499571323395,0.290726751089096,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8529207110404968,0.4783978164196014,0.4577317535877228,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9563722014427184,0.6635368466377258,0.4662753045558929,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7731332182884216,0.3523544669151306,0.339111179113388,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.5850399732589722,0.150256261229515,0.7039293646812439,285.0262145996094,284.95001220703125,302.1695556640625,295.09979248046875,299.2173767089844,296.9700012207031,285.021240234375,1.0,0.5570953488349915,0.0,0.6499999761581421,1.0,1.0,-2.710632562637329,1.1685867309570312,1.542045831680298,0.5518161654472351,0.9758781790733336,0.9758781790733336,0.0,191.7663726806641,161.0,56452.0390625,0.0,2017.9866943359373,1.0,279.6421203613281,283.3002624511719,298.069580078125,301.6805114746094,293.1499938964844,293.1499938964844,279.3500061035156,31718.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334124088287354,1.0,0.0,0.0,3.6939775943756095,3.694001436233521,9.10503956674802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.7353515625,0.0,1550.2249755859375,1895.4371337890625,0.0,2780.234375,0.911746859550476,1.0,0.0,3.0,1.0,0.0
17952660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7524001002311707,0.3139242827892303,0.2875406444072723,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8588010668754578,0.4735622107982635,0.4531649947166443,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9637822508811952,0.6574198603630066,0.4621233344078064,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7784890532493591,0.3486121594905853,0.3354972302913666,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.5881284475326538,0.1477352529764175,0.6916574835777283,284.8719787597656,284.95001220703125,302.1510009765625,295.109619140625,299.2057800292969,296.9676818847656,284.8749389648437,1.0,0.5469090342521667,0.0,0.6499999761581421,1.0,1.0,-2.6772453784942627,1.1529897451400757,1.5242557525634766,0.5438248515129089,0.8404994010925293,0.8404994010925293,0.0,181.9183654785156,149.0,56395.890625,0.0,1920.6981201171875,1.0,279.3573608398437,283.15606689453125,298.1257019042969,301.8224792480469,293.1499938964844,293.1499938964844,279.6499938964844,40043.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84115070104599,1.0,0.0,0.0,3.544763565063477,3.5447874069213867,8.384320153709268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.671875,0.0,1448.587890625,1895.4371337890625,0.0,2852.46826171875,0.8850758671760559,1.0,0.0,3.0,1.0,0.0
17952720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7524001002311707,0.3139242827892303,0.2875406444072723,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8588010668754578,0.4735622107982635,0.4531649947166443,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9637822508811952,0.6574198603630066,0.4621233344078064,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7784890532493591,0.3486121594905853,0.3354972302913666,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.5881284475326538,0.1477352529764175,0.6916574835777283,284.8719787597656,284.95001220703125,302.1510009765625,295.109619140625,299.2057800292969,296.9676818847656,284.8749389648437,1.0,0.5469090342521667,0.0,0.6499999761581421,1.0,1.0,-2.6772453784942627,1.1529897451400757,1.5242557525634766,0.5438248515129089,0.8404994010925293,0.8404994010925293,0.0,181.9183654785156,149.0,56395.890625,0.0,1920.6981201171875,1.0,279.3573608398437,283.15606689453125,298.1257019042969,301.8224792480469,293.1499938964844,293.1499938964844,279.6499938964844,40043.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84115070104599,1.0,0.0,0.0,3.544763565063477,3.5447874069213867,8.384320153709268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.671875,0.0,1448.587890625,1895.4371337890625,0.0,2852.46826171875,0.8850758671760559,1.0,0.0,3.0,1.0,0.0
17952780,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.759113073348999,0.311389297246933,0.2846398055553436,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8667643070220947,0.4696581363677978,0.4488444030284881,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9731179475784302,0.6528370380401611,0.45838063955307,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7856984734535217,0.3455357253551483,0.332011729478836,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.5925198793411255,0.1454834043979644,0.679222583770752,284.97271728515625,284.95001220703125,302.1300048828125,295.11846923828125,299.19482421875,296.9682006835937,284.9703369140625,1.0,0.536098301410675,0.0,0.6499999761581421,1.0,1.0,-2.644932746887207,1.1379220485687256,1.5070106983184814,0.5359271168708801,0.9134453535079956,0.9134453535079956,0.0,171.0272216796875,137.0,55238.30859375,0.0,1822.4676513671875,1.0,279.6419372558594,283.2778015136719,298.0825500488281,301.6350402832031,293.1499938964844,293.1499938964844,279.3500061035156,34332.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300279974937439,1.0,0.0,0.0,3.632312059402466,3.632335662841797,8.803585842542816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.359375,0.0,1501.1636962890625,1895.4371337890625,0.0,2748.7060546875,0.8997289538383484,1.0,0.0,3.0,1.0,0.0
17952840,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.759113073348999,0.311389297246933,0.2846398055553436,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8667643070220947,0.4696581363677978,0.4488444030284881,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9731179475784302,0.6528370380401611,0.45838063955307,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7856984734535217,0.3455357253551483,0.332011729478836,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.5925198793411255,0.1454834043979644,0.679222583770752,284.97271728515625,284.95001220703125,302.1300048828125,295.11846923828125,299.19482421875,296.9682006835937,284.9703369140625,1.0,0.536098301410675,0.0,0.6499999761581421,1.0,1.0,-2.644932746887207,1.1379220485687256,1.5070106983184814,0.5359271168708801,0.9134453535079956,0.9134453535079956,0.0,171.0272216796875,137.0,55238.30859375,0.0,1822.4676513671875,1.0,279.6419372558594,283.2778015136719,298.0825500488281,301.6350402832031,293.1499938964844,293.1499938964844,279.3500061035156,34332.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300279974937439,1.0,0.0,0.0,3.632312059402466,3.632335662841797,8.803585842542816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.359375,0.0,1501.1636962890625,1895.4371337890625,0.0,2748.7060546875,0.8997289538383484,1.0,0.0,3.0,1.0,0.0
17952900,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.7630436420440674,0.309815376996994,0.283246636390686,296.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8713884949684143,0.4674077332019806,0.4467437863349914,296.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9781162738800048,0.6500112414360046,0.4565325081348419,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7898726463317871,0.3437817692756653,0.3303200900554657,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.595171332359314,0.1442906260490417,0.6732499599456787,284.8410949707031,284.95001220703125,302.1184997558594,295.1224975585937,299.1885681152344,296.9678649902344,284.8378295898437,1.0,0.5305832028388977,0.0,0.6499999761581421,1.0,1.0,-2.629308223724365,1.1306214332580566,1.4986867904663086,0.5321811437606812,0.8124428391456604,0.8124428391456604,0.0,165.43096923828125,137.0,55535.75390625,0.0,1774.2587890625,1.0,279.3986511230469,283.14166259765625,298.139892578125,301.8255920410156,293.1499938964844,293.1499938964844,279.3500061035156,40123.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346781730651855,1.0,0.0,0.0,3.547450304031372,3.547473907470703,8.397033752771677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.34765625,0.0,1452.025634765625,1895.4371337890625,0.0,2792.03662109375,0.8824721574783325,1.0,0.0,3.0,1.0,0.0
17952960,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7667274475097656,0.3081802725791931,0.2815693914890289,296.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8758220672607422,0.4650889039039612,0.4443463385105133,296.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.982653260231018,0.6471262574195862,0.4543463885784149,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7938382029533386,0.341962605714798,0.3284017145633697,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.5975890159606934,0.143044963479042,0.6667802929878235,284.8887023925781,284.95001220703125,302.1063232421875,295.1262512207031,299.1815185546875,296.9668884277344,284.8905944824219,1.0,0.5248988270759583,0.0,0.6499999761581421,1.0,1.0,-2.6117067337036133,1.1224044561386108,1.489302396774292,0.5279200077056885,0.8146213889122009,0.8146213889122009,0.0,160.00711059570312,125.0,54864.046875,0.0,1724.494873046875,1.0,279.3586730957031,283.2018127441406,298.1264038085937,301.72607421875,293.1499938964844,293.1499938964844,279.6499938964844,40842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341206312179565,1.0,0.0,0.0,3.4108214378356934,3.410844087600708,7.762671998534643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.923828125,0.0,1316.8558349609375,1895.4371337890625,0.0,2786.837158203125,0.8569172024726868,1.0,0.0,3.0,1.0,0.0
17953020,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7766948342323303,0.3058418929576874,0.2788969874382019,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8874145746231079,0.4613662362098694,0.4402430951595306,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9934290051460266,0.6427157521247864,0.4507990777492523,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.804152250289917,0.3390139043331146,0.3250612914562225,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6041955351829529,0.1409076452255249,0.6548007130622864,284.97412109375,284.95001220703125,302.0797424316406,295.13287353515625,299.1688842773437,296.9686584472656,284.9725952148437,1.0,0.5134477019309998,0.0,0.6499999761581421,1.0,1.0,-2.5808897018432617,1.1080302000045776,1.472859501838684,0.5203887224197388,0.8816328048706055,0.8816328048706055,0.0,148.39698791503906,113.0,53776.6328125,0.0,1629.52685546875,1.0,279.6404113769531,283.30975341796875,298.09063720703125,301.55035400390625,293.1499938964844,293.1499938964844,279.95001220703125,34534.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217529654502869,1.0,0.0,0.0,3.5027358531951904,3.502758026123047,8.186684681277256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.69873046875,0.0,1364.894775390625,1895.4371337890625,0.0,2671.81689453125,0.8710328340530396,1.0,0.0,3.0,1.0,0.0
17953080,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7766948342323303,0.3058418929576874,0.2788969874382019,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8874145746231079,0.4613662362098694,0.4402430951595306,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9934290051460266,0.6427157521247864,0.4507990777492523,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.804152250289917,0.3390139043331146,0.3250612914562225,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6041955351829529,0.1409076452255249,0.6548007130622864,284.97412109375,284.95001220703125,302.0797424316406,295.13287353515625,299.1688842773437,296.9686584472656,284.9725952148437,1.0,0.5134477019309998,0.0,0.6499999761581421,1.0,1.0,-2.5808897018432617,1.1080302000045776,1.472859501838684,0.5203887224197388,0.8816328048706055,0.8816328048706055,0.0,148.39698791503906,113.0,53776.6328125,0.0,1629.52685546875,1.0,279.6404113769531,283.30975341796875,298.09063720703125,301.55035400390625,293.1499938964844,293.1499938964844,279.95001220703125,34534.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217529654502869,1.0,0.0,0.0,3.5027358531951904,3.502758026123047,8.186684681277256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.69873046875,0.0,1364.894775390625,1895.4371337890625,0.0,2671.81689453125,0.8710328340530396,1.0,0.0,3.0,1.0,0.0
17953140,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.7874618172645569,0.0,0.2765756249427795,296.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.8997459411621094,0.0,0.4365226626396179,296.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.0,0.4411402940750122,296.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.8146910071372986,0.0,0.3220343887805938,296.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.6111701130867004,0.0,0.6439853310585022,285.02545166015625,294.1499938964844,302.04998779296875,295.13818359375,299.1552429199219,296.97174072265625,285.0190124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.5454678535461426,1.091467261314392,1.45400071144104,0.5119404196739197,0.0,0.0,0.0,137.4654541015625,60.0,52848.5625,0.0,1533.3414306640625,0.0,279.94195556640625,283.38201904296875,298.1047668457031,301.4964599609375,293.1499938964844,293.1499938964844,278.1499938964844,31605.529296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.678864479064941,3.678888082504273,9.030688943312272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1532.37939453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.7874618172645569,0.0,0.2765756249427795,296.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.8997459411621094,0.0,0.4365226626396179,296.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.0,0.4411402940750122,296.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.8146910071372986,0.0,0.3220343887805938,296.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.6111701130867004,0.0,0.6439853310585022,285.02545166015625,294.1499938964844,302.04998779296875,295.13818359375,299.1552429199219,296.97174072265625,285.0190124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.5454678535461426,1.091467261314392,1.45400071144104,0.5119404196739197,0.0,0.0,0.0,137.4654541015625,60.0,52848.5625,0.0,1533.3414306640625,0.0,279.94195556640625,283.38201904296875,298.1047668457031,301.4964599609375,293.1499938964844,293.1499938964844,278.1499938964844,31605.529296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.678864479064941,3.678888082504273,9.030688943312272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1532.37939453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.4823309183120727,0.0,0.0029253477696329,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.4823309183120727,0.0,0.003080545226112,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.4823309183120727,0.0,0.0022752815857529,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.4823309183120727,0.0,0.0030805366113781,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.014612479135394,285.5658569335937,294.1499938964844,302.0337829589844,295.1402587890625,299.5330505371094,297.830810546875,283.93505859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0311745554208755,0.0306652951985597,0.0005092592909932,-0.0402249991893768,0.0,0.0,0.0,-0.1668474525213241,60.0,2887.26318359375,0.0,-6.626140384469181e-05,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,1.436739694327116e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164432671597943e-12,8.164703288460196e-12,1.4314967650799758e-17,1.9650479854416147e-10,1.9650460425513206e-10,1.9682110195632112e-16,0.0,0.0,-0.0,0.0,0.0,2.741249085019457e-20,5.288128949911824e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.0011265340726822,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.0017302007181569,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,0.0017489827005192,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,0.0013012916315346,297.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,0.0028728181496262,285.47100830078125,294.1499938964844,302.0157470703125,295.14190673828125,299.9339904785156,299.0922546386719,283.315185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0100695071741938,0.0267040003091096,-0.0166344922035932,-0.0520634353160858,0.0,0.0,0.0,-0.0572111196815967,60.0,1486.5655517578125,0.0,-7.570432444481412e-06,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.9532451100365e-26,-9.367498300882012e-26,-1.0311824941594075e-28,-3.189595000319521e-18,-3.187412484273301e-18,-2.182405782399276e-21,0.0,0.0,-0.0,0.0,0.0,1.5414283107572988e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0001052827137755,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,0.0001082924645743,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,7.77540699345991e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0001103234462789,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.0005389412399381,285.4509582519531,294.1499938964844,301.9893493652344,295.1434020996094,300.0111694335937,300.66766357421875,282.9991149902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011152351507917,0.0204272642731666,-0.0193120297044515,-0.0464152283966541,0.0,0.0,0.0,-0.0103232525289058,60.0,504.06494140625,0.0,-8.688699892900331e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9950392333019534e-34,-4.353307411736028e-34,-2.942219656602472e-34,-7.099818021132647e-21,-2.8700984193475388e-21,-4.2297193998367166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0001098381835618,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0001155438367277,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,8.523532596882433e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,0.0001156395082944,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0005492687341757,285.44732666015625,294.1499938964844,301.97607421875,295.1438293457031,300.0238647460937,301.08209228515625,282.95611572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011730407131835,0.0204393789172172,-0.0192663371562957,-0.0463857129216194,0.0,0.0,0.0,-0.0106182945892214,60.0,301.4132385253906,0.0,-9.346024398837473e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56575009922303e-35,7.943078207613948e-35,4.3235583359049785e-35,-6.1654807646467055e-21,-3.056966112982797e-21,-3.108514853612301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,0.0001100597437471,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,0.0001159032035502,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,8.560994319850579e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,0.000115899463708,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.000549737131223,285.4415283203125,294.1499938964844,301.954345703125,295.1441345214844,300.0440979003906,301.4732666015625,282.9476318359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011728223180398,0.0204253923147916,-0.0192525703459978,-0.0463534444570541,0.0,0.0,0.0,-0.0106140775606036,60.0,143.47254943847656,0.0,-9.37829653935296e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8582497022445003e-38,-2.2568716113269701e-38,-1.2164018963719362e-38,-6.127344022557604e-21,-3.064593299841904e-21,-3.062750520767308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0001100434892578,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0001158818122348,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,8.559044363209978e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,0.000115881441161,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0005496775847859,285.4355773925781,294.1499938964844,301.9314270019531,295.1440734863281,300.0638732910156,301.6750793457031,282.97833251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011726593365892,0.020417159423232,-0.0192444995045661,-0.0463344827294349,0.0,0.0,0.0,-0.010611368343234,60.0,81.24114227294922,0.0,-9.375690268598193e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0543035487001818e-42,-2.4957125649624992e-42,-1.3452465257518245e-42,-6.128620740290162e-21,-3.0643376331779656e-21,-3.0642831071121968e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0001100411391234,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,0.0001158791928901,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,8.558839181205258e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.0001158789309556,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,0.0005496666999533,285.4234313964844,294.1499938964844,301.8821716308594,295.1427307128906,300.10205078125,301.8327941894531,283.07281494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011726322118192,0.0204148963093757,-0.0192422643303871,-0.0463292524218559,0.0,0.0,0.0,-0.0106107126921415,60.0,42.11383056640625,0.0,-9.375257548072113e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128660726071726e-21,-3.0643293532939044e-21,-3.0643313727778218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0001100411391234,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,0.0001158791928901,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,8.558839181205258e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.0001158789309556,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,0.0005496666999533,285.4234313964844,294.1499938964844,301.8821716308594,295.1427307128906,300.10205078125,301.8327941894531,283.07281494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011726322118192,0.0204148963093757,-0.0192422643303871,-0.0463292524218559,0.0,0.0,0.0,-0.0106107126921415,60.0,42.11383056640625,0.0,-9.375257548072113e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128660726071726e-21,-3.0643293532939044e-21,-3.0643313727778218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.000110056666017,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,0.0001158955419668,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,8.560046262573451e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0001158952800324,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0005497444071806,285.4108581542969,294.1499938964844,301.8287353515625,295.13995361328125,300.13836669921875,301.8446655273437,283.17486572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011727953096851,0.020429790019989,-0.0192569941282272,-0.0463636852800846,0.0,0.0,0.0,-0.0106149474158883,60.0,35.29794692993164,0.0,-9.377865950455089e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128659110484592e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.000110056666017,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,0.0001158955419668,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,8.560046262573451e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0001158952800324,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0005497444071806,285.4108581542969,294.1499938964844,301.8287353515625,295.13995361328125,300.13836669921875,301.8446655273437,283.17486572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011727953096851,0.020429790019989,-0.0192569941282272,-0.0463636852800846,0.0,0.0,0.0,-0.0106149474158883,60.0,35.29794692993164,0.0,-9.377865950455089e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128659110484592e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0001100876179407,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.000115928123705,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,8.562452421756461e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0001159278690465,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.000549899181351,285.3979797363281,294.1499938964844,301.7715759277344,295.1358337402344,300.1727294921875,301.8099060058594,283.2734069824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011731227859854,0.0204597096890211,-0.019286585971713,-0.0464328527450561,0.0,0.0,0.0,-0.0106234522536396,60.0,33.50592041015625,0.0,-9.383104071503112e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128659110484592e-21,-3.064329555242296e-21,-3.064329555242296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
