time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953920,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0001100876179407,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.000115928123705,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,8.562452421756461e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0001159278690465,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.000549899181351,285.3979797363281,294.1499938964844,301.7715759277344,295.1358337402344,300.1727294921875,301.8099060058594,283.2734069824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011731227859854,0.0204597096890211,-0.019286585971713,-0.0464328527450561,0.0,0.0,0.0,-0.0106234522536396,60.0,33.50592041015625,0.0,-9.383104071503112e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128659110484592e-21,-3.064329555242296e-21,-3.064329555242296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.000110132030386,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0001159748862846,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,8.565905591240153e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0001159746316261,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0005501211853697,285.3847961425781,294.1499938964844,301.7110290527344,295.1304931640625,300.2051086425781,301.7583312988281,283.36737060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011735938023775,0.0205027367919683,-0.0193291436880826,-0.0465323254466056,0.0,0.0,0.0,-0.0106356833130121,60.0,32.582916259765625,0.0,-9.390640087758585e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128659110484592e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.000110132030386,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0001159748862846,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,8.565905591240153e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0001159746316261,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0005501211853697,285.3847961425781,294.1499938964844,301.7110290527344,295.1304931640625,300.2051086425781,301.7583312988281,283.36737060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011735938023775,0.0205027367919683,-0.0193291436880826,-0.0465323254466056,0.0,0.0,0.0,-0.0106356833130121,60.0,32.582916259765625,0.0,-9.390640087758585e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128659110484592e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,0.000110158980533,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,0.0001160032625193,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,8.568001067033038e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0001160030078608,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.0005502558778971,285.37811279296875,294.1499938964844,301.6796569824219,295.1274108886719,300.22052001953125,301.7293701171875,283.41259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011738798348233,0.020528869703412,-0.0193549897521734,-0.0465927384793758,0.0,0.0,0.0,-0.0106431124731898,60.0,32.19972229003906,0.0,-9.395218114605086e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001101882517104,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.0001160340834758,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,8.570276986574754e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,0.0001160338288173,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,0.0005504022119566,285.3713684082031,294.1499938964844,301.6475830078125,295.1240539550781,300.2354736328125,301.6991577148437,283.45672607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011741905473172,0.0205572620034217,-0.0193830728530883,-0.0466583780944347,0.0,0.0,0.0,-0.0106511833146214,60.0,31.834932327270508,0.0,-9.400194045383614e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001102542591979,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0001161035906989,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,8.57541017467156e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0001161033433163,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,0.000550732074771,285.3577880859375,294.1499938964844,301.5816345214844,295.1166381835937,300.263916015625,301.6360778808594,283.54205322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011748918332159,0.0206213202327489,-0.0194464288651943,-0.0468064621090889,0.0,0.0,0.0,-0.0106693934649229,60.0,31.136096954345703,0.0,-9.411424883865038e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001102542591979,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0001161035906989,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,8.57541017467156e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0001161033433163,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,0.000550732074771,285.3577880859375,294.1499938964844,301.5816345214844,295.1166381835937,300.263916015625,301.6360778808594,283.54205322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011748918332159,0.0206213202327489,-0.0194464288651943,-0.0468064621090889,0.0,0.0,0.0,-0.0106693934649229,60.0,31.136096954345703,0.0,-9.411424883865038e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,0.000110340071842,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0001161939435405,299.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,8.58208368299529e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0001161937034339,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.000551160890609,285.34405517578125,294.1499938964844,301.5135498046875,295.1083984375,300.2905578613281,301.5700988769531,283.6236267089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011758039472624,0.0207046512514352,-0.0195288471877574,-0.0469991005957126,0.0,0.0,0.0,-0.0106930816546082,60.0,30.47116470336914,0.0,-9.42604501119604e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,0.000110340071842,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0001161939435405,299.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,8.58208368299529e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0001161937034339,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.000551160890609,285.34405517578125,294.1499938964844,301.5135498046875,295.1083984375,300.2905578613281,301.5700988769531,283.6236267089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011758039472624,0.0207046512514352,-0.0195288471877574,-0.0469991005957126,0.0,0.0,0.0,-0.0106930816546082,60.0,30.47116470336914,0.0,-9.42604501119604e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001105218325392,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,0.0001163853376056,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,8.596219413448125e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.000116385097499,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0005520689301192,285.3302307128906,294.1499938964844,301.4438171386719,295.0994567871094,300.31524658203125,301.501708984375,283.701416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011777385370805,0.0208813697099685,-0.0197036303579807,-0.0474076084792614,0.0,0.0,0.0,-0.0107433181256055,60.0,29.848651885986328,0.0,-9.457090044406868e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001105218325392,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,0.0001163853376056,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,8.596219413448125e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.000116385097499,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0005520689301192,285.3302307128906,294.1499938964844,301.4438171386719,295.0994567871094,300.31524658203125,301.501708984375,283.701416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011777385370805,0.0208813697099685,-0.0197036303579807,-0.0474076084792614,0.0,0.0,0.0,-0.0107433181256055,60.0,29.848651885986328,0.0,-9.457090044406868e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001106814379454,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0001165534049505,299.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,8.608632197137922e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,0.0001165531721198,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,0.0005528663168661,285.31964111328125,294.1499938964844,301.3899230957031,295.0922546386719,300.3326110839844,301.4483642578125,283.75787353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011794377351179,0.0210365653038024,-0.0198571272194385,-0.0477663502097129,0.0,0.0,0.0,-0.0107874395325779,60.0,29.4067325592041,0.0,-9.484398333370336e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.000110727516585,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0001166019283118,299.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,8.612215606262907e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,0.0001166016882052,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.000553096528165,285.3162841796875,294.1499938964844,301.372802734375,295.0899353027344,300.337890625,301.4313659667969,283.7753295898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011799281928688,0.0210813619196414,-0.0199014339596033,-0.0478698909282684,0.0,0.0,0.0,-0.0108001744374632,60.0,29.27058982849121,0.0,-9.492288199908216e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.000110809225589,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0001166879665106,299.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,8.618570427643135e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.00011668773368,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,0.000553504738491,285.3092956542969,294.1499938964844,301.3369445800781,295.08502197265625,300.3484191894531,301.39569091796875,283.81085205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011807980481535,0.0211607851088047,-0.0199799872934818,-0.0480534769594669,0.0,0.0,0.0,-0.0108227552846074,60.0,28.994258880615234,0.0,-9.506285181259957e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0001108697106246,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,0.0001167516602436,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,8.623274334240705e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0001167514274129,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.0005538069526664,285.30230712890625,294.1499938964844,301.3009338378906,295.0799865722656,300.35845947265625,301.3598327636719,283.84552001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011814419412985,0.0212195552885532,-0.0200381148606538,-0.04818931594491,0.0,0.0,0.0,-0.0108394650742411,60.0,28.723602294921875,0.0,-9.516649868146489e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0001109048098442,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0001167886075563,299.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,8.626003545941785e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0001167883820016,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0005539824487641,285.288330078125,294.1499938964844,301.2286071777344,295.0697937011719,300.3771667480469,301.2877502441406,283.9125366210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011818135390058,0.0212535187602043,-0.0200717039406299,-0.0482678152620792,0.0,0.0,0.0,-0.0108491191640496,60.0,28.192880630493164,0.0,-9.522641875037152e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0001109048098442,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0001167886075563,299.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,8.626003545941785e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0001167883820016,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0005539824487641,285.288330078125,294.1499938964844,301.2286071777344,295.0697937011719,300.3771667480469,301.2877502441406,283.9125366210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011818135390058,0.0212535187602043,-0.0200717039406299,-0.0482678152620792,0.0,0.0,0.0,-0.0108491191640496,60.0,28.192880630493164,0.0,-9.522641875037152e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,0.0001108345459215,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001167146110674,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,8.620537118986249e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.0001167143855127,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0005536316311918,285.2743835449219,294.1499938964844,301.1562805175781,295.0594787597656,300.3939819335937,301.2155456542969,283.97637939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011810628930106,0.0211849547922611,-0.0200038906186819,-0.0481093376874923,0.0,0.0,0.0,-0.0108296275138854,60.0,27.67491149902344,0.0,-9.510547016589045e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,0.0001108345459215,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001167146110674,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,8.620537118986249e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.0001167143855127,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0005536316311918,285.2743835449219,294.1499938964844,301.1562805175781,295.0594787597656,300.3939819335937,301.2155456542969,283.97637939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011810628930106,0.0211849547922611,-0.0200038906186819,-0.0481093376874923,0.0,0.0,0.0,-0.0108296275138854,60.0,27.67491149902344,0.0,-9.510547016589045e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001107009811676,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0001165739522548,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,8.610147779108956e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,0.0001165737267001,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0005529645713977,285.2605285644531,294.1499938964844,301.0843200683594,295.0491943359375,300.40887451171875,301.1436462402344,284.0372314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011796376202255,0.0210547763854265,-0.0198751389980316,-0.0478084422647953,0.0,0.0,0.0,-0.0107926186174154,60.0,27.17227935791016,0.0,-9.487605012736824e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001107009811676,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0001165739522548,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,8.610147779108956e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,0.0001165737267001,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0005529645713977,285.2605285644531,294.1499938964844,301.0843200683594,295.0491943359375,300.40887451171875,301.1436462402344,284.0372314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011796376202255,0.0210547763854265,-0.0198751389980316,-0.0478084422647953,0.0,0.0,0.0,-0.0107926186174154,60.0,27.17227935791016,0.0,-9.487605012736824e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0001104657421819,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001163262277259,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,8.591850200900808e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001163260094472,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0005517897079698,285.24676513671875,294.1499938964844,301.01318359375,295.03912353515625,300.4219970703125,301.0724182128906,284.0953369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011771292192861,0.020825644955039,-0.0196485165506601,-0.0472787953913211,0.0,0.0,0.0,-0.0107274809852242,60.0,26.682950973510746,0.0,-9.447295212794417e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0001104657421819,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001163262277259,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,8.591850200900808e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001163260094472,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0005517897079698,285.24676513671875,294.1499938964844,301.01318359375,295.03912353515625,300.4219970703125,301.0724182128906,284.0953369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011771292192861,0.020825644955039,-0.0196485165506601,-0.0472787953913211,0.0,0.0,0.0,-0.0107274809852242,60.0,26.682950973510746,0.0,-9.447295212794417e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0001103047034121,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0001161566397058,299.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,8.57932391227223e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0001161564214271,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0005509853363037,285.23992919921875,294.1499938964844,300.97802734375,295.03424072265625,300.42791748046875,301.0372009277344,284.1234130859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011754122097045,0.020668800920248,-0.0194933880120515,-0.0469162240624427,0.0,0.0,0.0,-0.0106828939169645,60.0,26.441452026367188,0.0,-9.419753865813618e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,0.0001101181405829,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0001159601742983,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,8.564813470002264e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001159599632956,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0005500534898601,285.233154296875,294.1499938964844,300.9432373046875,295.0294494628906,300.4333801269531,301.0023498535156,284.1507873535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011734232539311,0.0204871036112308,-0.0193136800080537,-0.04649618268013,0.0,0.0,0.0,-0.0106312427669763,60.0,26.20221900939941,0.0,-9.387900945512229e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0001097043132176,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.000115524388093,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,8.532625361112878e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001155241770902,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0005479864776134,285.2197265625,294.1499938964844,300.8749389648437,295.02032470703125,300.4430236816406,300.933837890625,284.20367431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011690115788951,0.0200840346515178,-0.0189150217920541,-0.0455643124878406,0.0,0.0,0.0,-0.0105166658759117,60.0,25.732608795166016,0.0,-9.317442817291521e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0001097043132176,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.000115524388093,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,8.532625361112878e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001155241770902,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0005479864776134,285.2197265625,294.1499938964844,300.8749389648437,295.02032470703125,300.4430236816406,300.933837890625,284.20367431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011690115788951,0.0200840346515178,-0.0189150217920541,-0.0455643124878406,0.0,0.0,0.0,-0.0105166658759117,60.0,25.732608795166016,0.0,-9.317442817291521e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0001093163227778,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0001151158066932,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,8.502446871716529e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001151156029663,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0005460485699586,285.2065124511719,294.1499938964844,300.8087158203125,295.0119323730469,300.45098876953125,300.8672180175781,284.25408935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011648752260953,0.0197060611099004,-0.0185411870479583,-0.0446903817355632,0.0,0.0,0.0,-0.010409228503704,60.0,25.28485679626465,0.0,-9.251624533135329e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0001093163227778,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0001151158066932,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,8.502446871716529e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001151156029663,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0005460485699586,285.2065124511719,294.1499938964844,300.8087158203125,295.0119323730469,300.45098876953125,300.8672180175781,284.25408935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011648752260953,0.0197060611099004,-0.0185411870479583,-0.0446903817355632,0.0,0.0,0.0,-0.010409228503704,60.0,25.28485679626465,0.0,-9.251624533135329e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0001090162550099,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.000114799811854,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,8.479107054881752e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001147996081272,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0005445498391054,285.1934509277344,294.1499938964844,300.7449035644531,295.0044860839844,300.4575500488281,300.8023681640625,284.3023986816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011616757838055,0.019413661211729,-0.0182519853115081,-0.0440142452716827,0.0,0.0,0.0,-0.0103261182084679,60.0,24.86595726013184,0.0,-9.200874728776398e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0001090162550099,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.000114799811854,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,8.479107054881752e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001147996081272,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0005445498391054,285.1934509277344,294.1499938964844,300.7449035644531,295.0044860839844,300.4575500488281,300.8023681640625,284.3023986816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011616757838055,0.019413661211729,-0.0182519853115081,-0.0440142452716827,0.0,0.0,0.0,-0.0103261182084679,60.0,24.86595726013184,0.0,-9.200874728776398e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.0001087867422029,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,0.0001145581263699,299.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,8.461255492875353e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0001145579226431,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0005434034974314,285.18267822265625,294.1499938964844,300.69354248046875,294.9990539550781,300.4619140625,300.7498474121094,284.3412780761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011592286173254,0.0191899873316288,-0.018030758947134,-0.0434969998896122,0.0,0.0,0.0,-0.0102625442668795,60.0,24.540172576904297,0.0,-9.162151570762944e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0001087435302906,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.000114512615255,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,8.4578940004576e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0001145124115282,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0005431876634247,285.1806335449219,294.1499938964844,300.6839904785156,294.99810791015625,300.462646484375,300.739990234375,284.3485717773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011587678454816,0.019147865474224,-0.0179890971630811,-0.0433995872735977,0.0,0.0,0.0,-0.0102505721151828,60.0,24.4797592163086,0.0,-9.154868507721404e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,0.0001086114862118,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0001143735571531,299.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,8.447623258689418e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0001143733607023,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,0.0005425281706266,285.17431640625,294.1499938964844,300.6547546386719,294.99542236328125,300.46466064453125,300.7098999023437,284.3708190917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011573599185794,0.0190191641449928,-0.0178618039935827,-0.0431019477546215,0.0,0.0,0.0,-0.0102139934897422,60.0,24.29693984985352,0.0,-9.13263562551947e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001084822142729,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0001142374312621,299.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,8.437568612862378e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0001142372348112,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.000541882473044,285.1680603027344,294.1499938964844,300.6263732910156,294.9930725097656,300.4663391113281,300.6805725097656,284.3926086425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011559814447537,0.0188931599259376,-0.0177371781319379,-0.0428105406463146,0.0,0.0,0.0,-0.0101781813427805,60.0,24.12006378173828,0.0,-9.11089514943342e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0001082341914298,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001139762389357,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,8.418277138844132e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0001139760424848,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0005406436976045,285.1557006835937,294.1499938964844,300.5724792480469,294.989501953125,300.4688415527344,300.624267578125,284.4347839355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011533368378877,0.0186513755470514,-0.0174980387091636,-0.0422513373196125,0.0,0.0,0.0,-0.0101094646379351,60.0,23.78604888916016,0.0,-9.069255213489669e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0001082341914298,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001139762389357,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,8.418277138844132e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0001139760424848,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0005406436976045,285.1557006835937,294.1499938964844,300.5724792480469,294.989501953125,300.4688415527344,300.624267578125,284.4347839355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011533368378877,0.0186513755470514,-0.0174980387091636,-0.0422513373196125,0.0,0.0,0.0,-0.0101094646379351,60.0,23.78604888916016,0.0,-9.069255213489669e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0001080009460565,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001137306171585,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,8.400134538533166e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001137304207077,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.000539478729479,285.1435546875,294.1499938964844,300.5226745605469,294.9876403808594,300.47027587890625,300.5715026855469,284.4752502441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011508497409522,0.0184239707887172,-0.0172731224447488,-0.0417253673076629,0.0,0.0,0.0,-0.0100448383018374,60.0,23.51470947265625,0.0,-9.030182468450221e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
