time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956200,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0001080009460565,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001137306171585,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,8.400134538533166e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001137304207077,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.000539478729479,285.1435546875,294.1499938964844,300.5226745605469,294.9876403808594,300.47027587890625,300.5715026855469,284.4752502441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011508497409522,0.0184239707887172,-0.0172731224447488,-0.0417253673076629,0.0,0.0,0.0,-0.0100448383018374,60.0,23.51470947265625,0.0,-9.030182468450221e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0001077840352081,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0001135021957452,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,8.383263048017398e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0001135020065703,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.000538395368494,285.1316833496094,294.1499938964844,300.4774169921875,294.9876708984375,300.47076416015625,300.5226745605469,284.5140991210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011485366849228,0.0182124711573123,-0.0170639343559741,-0.0412361547350883,0.0,0.0,0.0,-0.0099847316741943,60.0,23.276121139526367,0.0,-8.99392063047344e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0001077840352081,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0001135021957452,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,8.383263048017398e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0001135020065703,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.000538395368494,285.1316833496094,294.1499938964844,300.4774169921875,294.9876708984375,300.47076416015625,300.5226745605469,284.5140991210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011485366849228,0.0182124711573123,-0.0170639343559741,-0.0412361547350883,0.0,0.0,0.0,-0.0099847316741943,60.0,23.276121139526367,0.0,-8.99392063047344e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.0001075826730811,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0001132901452365,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,8.367600094061345e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0001132899560616,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0005373896565288,285.1200561523437,294.1499938964844,300.4371032714844,294.98980712890625,300.4703674316406,300.478515625,284.5513610839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011463894043117,0.0180161017924547,-0.0168697126209735,-0.0407819226384162,0.0,0.0,0.0,-0.0099289268255233,60.0,23.05766487121582,0.0,-8.96032190667029e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.0001075826730811,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0001132901452365,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,8.367600094061345e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0001132899560616,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0005373896565288,285.1200561523437,294.1499938964844,300.4371032714844,294.98980712890625,300.4703674316406,300.478515625,284.5513610839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011463894043117,0.0180161017924547,-0.0168697126209735,-0.0407819226384162,0.0,0.0,0.0,-0.0099289268255233,60.0,23.05766487121582,0.0,-8.96032190667029e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.000107488122012,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.0001131905737565,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,8.360245556104928e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.0001131903845816,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,0.0005369174177758,285.11431884765625,294.1499938964844,300.4189147949219,294.9917297363281,300.4698791503906,300.4581298828125,284.5694885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011453810147941,0.0179238859564065,-0.0167785044759511,-0.040568608790636,0.0,0.0,0.0,-0.0099027212709188,60.0,22.954843521118164,0.0,-8.944566332047543e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001073986350093,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0001130963282776,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,8.3532853750512e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0001130961463786,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0005364704411476,285.1086730957031,294.1499938964844,300.40216064453125,294.9942321777344,300.46923828125,300.4390563964844,284.58721923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011444265255704,0.0178366005420684,-0.0166921745985746,-0.0403666943311691,0.0,0.0,0.0,-0.0098779173567891,60.0,22.856595993041992,0.0,-8.929666250878655e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001072361628757,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.0001129252414102,299.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,8.340647764271125e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0001129250595113,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0005356590263545,285.0975646972656,294.1499938964844,300.3729858398437,295.00115966796875,300.4674987792969,300.4047546386719,284.6217346191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011426937999203,0.0176781192421913,-0.0165354255586862,-0.0400000736117363,0.0,0.0,0.0,-0.0098328813910484,60.0,22.67315101623535,0.0,-8.90264573172317e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001072361628757,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.0001129252414102,299.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,8.340647764271125e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0001129250595113,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0005356590263545,285.0975646972656,294.1499938964844,300.3729858398437,295.00115966796875,300.4674987792969,300.4047546386719,284.6217346191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011426937999203,0.0176781192421913,-0.0165354255586862,-0.0400000736117363,0.0,0.0,0.0,-0.0098328813910484,60.0,22.67315101623535,0.0,-8.90264573172317e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001071007136488,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0001127825962612,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,8.330112177645788e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0001127824216382,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0005349825369194,285.0867004394531,294.1499938964844,300.3500061035156,295.01080322265625,300.4653015136719,300.3763122558594,284.6549072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011412488529458,0.0175459645688533,-0.0164047144353389,-0.0396943390369415,0.0,0.0,0.0,-0.0097953276708722,60.0,22.508907318115234,0.0,-8.880146395995325e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001071007136488,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0001127825962612,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,8.330112177645788e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0001127824216382,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0005349825369194,285.0867004394531,294.1499938964844,300.3500061035156,295.01080322265625,300.4653015136719,300.3763122558594,284.6549072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011412488529458,0.0175459645688533,-0.0164047144353389,-0.0396943390369415,0.0,0.0,0.0,-0.0097953276708722,60.0,22.508907318115234,0.0,-8.880146395995325e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001069910940714,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0001126671631936,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,8.321585482917726e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0001126669885707,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0005344350938685,285.0761413574219,294.1499938964844,300.33056640625,295.0219421386719,300.46270751953125,300.3528747558594,284.68682861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011400792282074,0.0174389816820621,-0.0162989012897014,-0.039446834474802,0.0,0.0,0.0,-0.009764926508069,60.0,22.362531661987305,0.0,-8.86195437033166e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001069910940714,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0001126671631936,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,8.321585482917726e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0001126669885707,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0005344350938685,285.0761413574219,294.1499938964844,300.33056640625,295.0219421386719,300.46270751953125,300.3528747558594,284.68682861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011400792282074,0.0174389816820621,-0.0162989012897014,-0.039446834474802,0.0,0.0,0.0,-0.009764926508069,60.0,22.362531661987305,0.0,-8.86195437033166e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0001069090722012,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001125807757489,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,8.315204468090087e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0001125806011259,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.000534025428351,285.066650390625,294.1499938964844,300.31317138671875,295.0321960449219,300.46002197265625,300.3337097167969,284.7151794433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011392037849873,0.0173589009791612,-0.0162196978926658,-0.0392615683376789,0.0,0.0,0.0,-0.0097421715036034,60.0,22.24044609069824,0.0,-8.848349608570062e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.0001069027202902,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001125740891438,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,8.314711158163846e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0001125739217968,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0005339937633834,285.0658264160156,294.1499938964844,300.3116760253906,295.0331115722656,300.45977783203125,300.3321228027344,284.7176208496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00113913603127,0.0173527020961046,-0.0162135660648345,-0.0392472296953201,0.0,0.0,0.0,-0.0097404103726148,60.0,22.23023796081543,0.0,-8.8472972947784e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0001068655401468,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.00011253492994,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,8.311818237416446e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001125347625929,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0005338080809451,285.060791015625,294.1499938964844,300.3024597167969,295.0386962890625,300.4582214355469,300.322265625,284.732666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011387389386072,0.0173163898289203,-0.0161776505410671,-0.0391632169485092,0.0,0.0,0.0,-0.0097300913184881,60.0,22.16803741455078,0.0,-8.84113191546021e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0001068336860043,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001125013877754,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,8.309340773848817e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001125012204283,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0005336489994078,285.0557861328125,294.1499938964844,300.2933654785156,295.0443115234375,300.4565734863281,300.31268310546875,284.7474365234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011383988894522,0.0172852762043476,-0.0161468777805566,-0.0390912294387817,0.0,0.0,0.0,-0.0097212502732872,60.0,22.108701705932617,0.0,-8.83585116184804e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0001067825578502,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001124475384131,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,8.305363007821143e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.000112447378342,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0005333937588147,285.0460205078125,294.1499938964844,300.2755126953125,295.05548095703125,300.4530639648437,300.2940979003906,284.7762756347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011378526687622,0.0172353070229291,-0.0160974543541669,-0.0389756225049495,0.0,0.0,0.0,-0.0097070513293147,60.0,21.997543334960938,0.0,-8.827373676467688e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0001067825578502,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001124475384131,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,8.305363007821143e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.000112447378342,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0005333937588147,285.0460205078125,294.1499938964844,300.2755126953125,295.05548095703125,300.4530639648437,300.2940979003906,284.7762756347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011378526687622,0.0172353070229291,-0.0160974543541669,-0.0389756225049495,0.0,0.0,0.0,-0.0097070513293147,60.0,21.997543334960938,0.0,-8.827373676467688e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001067473713192,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0001124104819609,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,8.302625792566687e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001124103146139,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0005332180298864,285.0365295410156,294.1499938964844,300.25811767578125,295.0665588378906,300.44927978515625,300.27618408203125,284.8041687011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011374761816114,0.0172008741647005,-0.0160633977502584,-0.0388959571719169,0.0,0.0,0.0,-0.0096972677856683,60.0,21.896345138549805,0.0,-8.821535146807946e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001067473713192,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0001124104819609,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,8.302625792566687e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001124103146139,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0005332180298864,285.0365295410156,294.1499938964844,300.25811767578125,295.0665588378906,300.44927978515625,300.27618408203125,284.8041687011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011374761816114,0.0172008741647005,-0.0160633977502584,-0.0388959571719169,0.0,0.0,0.0,-0.0096972677856683,60.0,21.896345138549805,0.0,-8.821535146807946e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.000106725077785,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0001123870024457,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,8.300891204271466e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0001123868423746,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0005331067950464,285.0273132324219,294.1499938964844,300.2411499023437,295.0775756835937,300.4451904296875,300.2587585449219,284.8311462402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001137237297371,0.0171790197491645,-0.0160417817533016,-0.0388453938066959,0.0,0.0,0.0,-0.0096910567954182,60.0,21.804004669189453,0.0,-8.817829666440957e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.000106725077785,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0001123870024457,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,8.300891204271466e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0001123868423746,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0005331067950464,285.0273132324219,294.1499938964844,300.2411499023437,295.0775756835937,300.4451904296875,300.2587585449219,284.8311462402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001137237297371,0.0171790197491645,-0.0160417817533016,-0.0388453938066959,0.0,0.0,0.0,-0.0096910567954182,60.0,21.804004669189453,0.0,-8.817829666440957e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.000106713407149,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001123747060773,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,8.299982437165454e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0001123745460063,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0005330485873855,285.0184020996094,294.1499938964844,300.2245178222656,295.0884094238281,300.4408569335937,300.2417907714844,284.8572998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011371115688234,0.0171675141900777,-0.0160304028540849,-0.0388187766075134,0.0,0.0,0.0,-0.0096877878531813,60.0,21.71954727172852,0.0,-8.815879226631298e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.000106713407149,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001123747060773,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,8.299982437165454e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0001123745460063,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0005330485873855,285.0184020996094,294.1499938964844,300.2245178222656,295.0884094238281,300.4408569335937,300.2417907714844,284.8572998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011371115688234,0.0171675141900777,-0.0160304028540849,-0.0388187766075134,0.0,0.0,0.0,-0.0096877878531813,60.0,21.71954727172852,0.0,-8.815879226631298e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0001067109042196,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0001123720649047,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,8.299787441501394e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0001123719048337,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0005330361309461,285.0140380859375,294.1499938964844,300.2163391113281,295.09375,300.4385986328125,300.2334289550781,284.8700561523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011370842112228,0.017165008932352,-0.0160279255360364,-0.038812980055809,0.0,0.0,0.0,-0.0096870763227343,60.0,21.68014335632324,0.0,-8.815455032618048e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.000106710322143,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0001123714537243,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,8.299741602968425e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0001123712936532,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0005330332787707,285.009765625,294.1499938964844,300.208251953125,295.0990600585937,300.4362487792969,300.22515869140625,284.88262939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011370773427188,0.0171643830835819,-0.0160273071378469,-0.0388115309178829,0.0,0.0,0.0,-0.0096868984401226,60.0,21.64241981506348,0.0,-8.81534916175042e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0001067135526682,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0001123748515965,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,8.299992623506114e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0001123746988014,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0005330495187081,285.0014343261719,294.1499938964844,300.1922607421875,295.1094665527344,300.4314270019531,300.2088623046875,284.90728759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011371104046702,0.0171674136072397,-0.0160303022712469,-0.0388185419142246,0.0,0.0,0.0,-0.0096877589821815,60.0,21.57100296020508,0.0,-8.81586217360564e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0001067135526682,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0001123748515965,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,8.299992623506114e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0001123746988014,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0005330495187081,285.0014343261719,294.1499938964844,300.1922607421875,295.1094665527344,300.4314270019531,300.2088623046875,284.90728759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011371104046702,0.0171674136072397,-0.0160303022712469,-0.0388185419142246,0.0,0.0,0.0,-0.0096877589821815,60.0,21.57100296020508,0.0,-8.81586217360564e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0001067221382982,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0001123838810599,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,8.300659101223573e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0001123837282648,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0005330924759618,284.9933776855469,294.1499938964844,300.1764831542969,295.1195678710937,300.4263610839844,300.1928100585937,284.9312438964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011372005101293,0.0171756576746702,-0.0160384569317102,-0.038837619125843,0.0,0.0,0.0,-0.0096901021897792,60.0,21.50498008728028,0.0,-8.81725981116688e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0001067221382982,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0001123838810599,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,8.300659101223573e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0001123837282648,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0005330924759618,284.9933776855469,294.1499938964844,300.1764831542969,295.1195678710937,300.4263610839844,300.1928100585937,284.9312438964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011372005101293,0.0171756576746702,-0.0160384569317102,-0.038837619125843,0.0,0.0,0.0,-0.0096901021897792,60.0,21.50498008728028,0.0,-8.81725981116688e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,0.0001067348566721,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0001123972760979,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,8.30164790386334e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,0.0001123971233027,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0005331561551429,284.9856262207031,294.1499938964844,300.16094970703125,295.12939453125,300.42108154296875,300.1770324707031,284.9546203613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011373348534107,0.0171879418194293,-0.0160506069660186,-0.0388660356402397,0.0,0.0,0.0,-0.0096935918554663,60.0,21.443653106689453,0.0,-8.81934241192539e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,0.0001067348566721,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0001123972760979,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,8.30164790386334e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,0.0001123971233027,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0005331561551429,284.9856262207031,294.1499938964844,300.16094970703125,295.12939453125,300.42108154296875,300.1770324707031,284.9546203613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011373348534107,0.0171879418194293,-0.0160506069660186,-0.0388660356402397,0.0,0.0,0.0,-0.0096935918554663,60.0,21.443653106689453,0.0,-8.81934241192539e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.0001067513003363,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.000112414585601,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,8.302926289616153e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0001124144400819,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0005332384025678,284.9781799316406,294.1499938964844,300.14556884765625,295.1388244628906,300.41558837890625,300.16143798828125,284.9773864746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011375087779015,0.0172038543969392,-0.0160663444548845,-0.0389028526842594,0.0,0.0,0.0,-0.0096981134265661,60.0,21.386531829833984,0.0,-8.822040342693074e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.0001067513003363,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.000112414585601,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,8.302926289616153e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0001124144400819,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0005332384025678,284.9781799316406,294.1499938964844,300.14556884765625,295.1388244628906,300.41558837890625,300.16143798828125,284.9773864746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011375087779015,0.0172038543969392,-0.0160663444548845,-0.0389028526842594,0.0,0.0,0.0,-0.0096981134265661,60.0,21.386531829833984,0.0,-8.822040342693074e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0001067608536686,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001124246409744,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,8.303669164888561e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,0.0001124244954553,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0005332861328497,284.9745178222656,294.1499938964844,300.137939453125,295.14337158203125,300.41278076171875,300.1536865234375,284.9886474609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011376098264008,0.0172131042927503,-0.0160754956305027,-0.038924254477024,0.0,0.0,0.0,-0.0097007425501942,60.0,21.35869026184082,0.0,-8.823608510510894e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.000106771432911,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,0.0001124357877415,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,8.304492075694725e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0001124356349464,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,0.0005333390436135,284.97100830078125,294.1499938964844,300.1303100585937,295.1478271484375,300.4098815917969,300.1460266113281,284.9996032714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011377220507711,0.0172233637422323,-0.0160856414586305,-0.0389479920268058,0.0,0.0,0.0,-0.0097036575898528,60.0,21.33291244506836,0.0,-8.82534862967077e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0001067933699232,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.000112458874355,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,8.306196832563728e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.0001124587288359,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0005334487068466,284.9641418457031,294.1499938964844,300.1151428222656,295.1564025878906,300.4039611816406,300.1307067871094,285.02130126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011379545321688,0.017244629561901,-0.0161066763103008,-0.0389971919357776,0.0,0.0,0.0,-0.0097097000107169,60.0,21.28289794921875,0.0,-8.82895534459749e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
