time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958480,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0001067933699232,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.000112458874355,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,8.306196832563728e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.0001124587288359,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0005334487068466,284.9641418457031,294.1499938964844,300.1151428222656,295.1564025878906,300.4039611816406,300.1307067871094,285.02130126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011379545321688,0.017244629561901,-0.0161066763103008,-0.0389971919357776,0.0,0.0,0.0,-0.0097097000107169,60.0,21.28289794921875,0.0,-8.82895534459749e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.000106841129309,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.000112509165774,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,8.309911208925769e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,0.0001125090202549,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0005336873582564,284.9576110839844,294.1499938964844,300.1000061035156,295.1644592285156,300.3978271484375,300.115478515625,285.04248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011384622193872,0.017291072756052,-0.016152611002326,-0.0391046442091465,0.0,0.0,0.0,-0.0097228968515992,60.0,21.23820686340332,0.0,-8.836835263537068e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.000106841129309,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.000112509165774,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,8.309911208925769e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,0.0001125090202549,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0005336873582564,284.9576110839844,294.1499938964844,300.1000061035156,295.1644592285156,300.3978271484375,300.115478515625,285.04248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011384622193872,0.017291072756052,-0.016152611002326,-0.0391046442091465,0.0,0.0,0.0,-0.0097228968515992,60.0,21.23820686340332,0.0,-8.836835263537068e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,0.0001069176287273,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0001125897179008,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,8.315860031871125e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.0001125895796576,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0005340695497579,284.9512634277344,294.1499938964844,300.0848693847656,295.1719665527344,300.3915710449219,300.1002197265625,285.0633544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011392587330192,0.017365513369441,-0.0162262544035911,-0.0392768830060958,0.0,0.0,0.0,-0.009743963368237,60.0,21.19853782653809,0.0,-8.849475108263506e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,0.0001069176287273,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0001125897179008,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,8.315860031871125e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.0001125895796576,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0005340695497579,284.9512634277344,294.1499938964844,300.0848693847656,295.1719665527344,300.3915710449219,300.1002197265625,285.0633544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011392587330192,0.017365513369441,-0.0162262544035911,-0.0392768830060958,0.0,0.0,0.0,-0.009743963368237,60.0,21.19853782653809,0.0,-8.849475108263506e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,0.0001070199432433,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0001126974530052,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,8.323817746713758e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.000112697314762,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0005345807294361,284.9452514648437,294.1499938964844,300.0697021484375,295.17889404296875,300.38507080078125,300.0849609375,285.0837707519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011403647949919,0.0174651462584733,-0.0163247808814048,-0.039507370442152,0.0,0.0,0.0,-0.009772359393537,60.0,21.16533470153809,0.0,-8.866401657314783e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,0.0001070199432433,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0001126974530052,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,8.323817746713758e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.000112697314762,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0005345807294361,284.9452514648437,294.1499938964844,300.0697021484375,295.17889404296875,300.38507080078125,300.0849609375,285.0837707519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011403647949919,0.0174651462584733,-0.0163247808814048,-0.039507370442152,0.0,0.0,0.0,-0.009772359393537,60.0,21.16533470153809,0.0,-8.866401657314783e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.0001070634607458,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,0.0001127432769862,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,8.327201794600114e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.000112743138743,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,0.0005347981350496,284.9424133300781,294.1499938964844,300.06207275390625,295.18212890625,300.3817138671875,300.0773010253906,285.09375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011408278951421,0.0175075065344572,-0.0163666792213916,-0.0396053679287433,0.0,0.0,0.0,-0.0097843967378139,60.0,21.149290084838867,0.0,-8.873604429027183e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,0.0001071098304237,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0001127921132137,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,8.330808486789465e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.0001127919749706,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,0.00053502980154,284.9395446777344,294.1499938964844,300.054443359375,295.1851806640625,300.3783874511719,300.06964111328125,285.1037902832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011413089232519,0.0175526440143585,-0.0164113342761993,-0.0397098027169704,0.0,0.0,0.0,-0.009797160513699,60.0,21.13330841064453,0.0,-8.881284685458014e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0001071798251359,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.0001128658186644,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,8.336251630680636e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001128656804212,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,0.0005353795131668,284.9339904785156,294.1499938964844,300.0390625,295.1908264160156,300.37158203125,300.0542907714844,285.12359619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011420556111261,0.0176207572221755,-0.0164787024259567,-0.039867378771305,0.0,0.0,0.0,-0.009816525503993,60.0,21.100122451782227,0.0,-8.892877900734676e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0001071798251359,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.0001128658186644,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,8.336251630680636e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001128656804212,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,0.0005353795131668,284.9339904785156,294.1499938964844,300.0390625,295.1908264160156,300.37158203125,300.0542907714844,285.12359619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011420556111261,0.0176207572221755,-0.0164787024259567,-0.039867378771305,0.0,0.0,0.0,-0.009816525503993,60.0,21.100122451782227,0.0,-8.892877900734676e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,0.0001071971346391,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001128840376622,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,8.33759768283926e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.000112883906695,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,0.0005354660679586,284.92889404296875,294.1499938964844,300.02349853515625,295.1957092285156,300.364501953125,300.03875732421875,285.1429138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011422495590522,0.0176375303417444,-0.01649528183043,-0.0399061739444732,0.0,0.0,0.0,-0.0098213450983166,60.0,21.061250686645508,0.0,-8.895732150904223e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,0.0001071971346391,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001128840376622,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,8.33759768283926e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.000112883906695,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,0.0005354660679586,284.92889404296875,294.1499938964844,300.02349853515625,295.1957092285156,300.364501953125,300.03875732421875,285.1429138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011422495590522,0.0176375303417444,-0.01649528183043,-0.0399061739444732,0.0,0.0,0.0,-0.0098213450983166,60.0,21.061250686645508,0.0,-8.895732150904223e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,0.0001071931619662,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.0001128798539866,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,8.337287727044895e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,0.0001128797230194,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,0.0005354463355615,284.9239501953125,294.1499938964844,300.0077514648437,295.1998596191406,300.3572998046875,300.02313232421875,285.1620178222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011421790113672,0.0176335331052541,-0.0164913553744554,-0.0398969538509845,0.0,0.0,0.0,-0.0098200747743248,60.0,21.019142150878903,0.0,-8.89505571421978e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,0.0001071931619662,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.0001128798539866,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,8.337287727044895e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,0.0001128797230194,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,0.0005354463355615,284.9239501953125,294.1499938964844,300.0077514648437,295.1998596191406,300.3572998046875,300.02313232421875,285.1620178222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011421790113672,0.0176335331052541,-0.0164913553744554,-0.0398969538509845,0.0,0.0,0.0,-0.0098200747743248,60.0,21.019142150878903,0.0,-8.89505571421978e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.0001071571896318,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0001128419680753,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,8.33448939374648e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,0.0001128418371081,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0005352667067199,284.9192810058594,294.1499938964844,299.99176025390625,295.20318603515625,300.34991455078125,300.00732421875,285.1808776855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011418028734624,0.0175983794033527,-0.016456576064229,-0.0398156195878982,0.0,0.0,0.0,-0.0098101263865828,60.0,20.972394943237305,0.0,-8.889069391671e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.0001071571896318,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0001128419680753,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,8.33448939374648e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,0.0001128418371081,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0005352667067199,284.9192810058594,294.1499938964844,299.99176025390625,295.20318603515625,300.34991455078125,300.00732421875,285.1808776855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011418028734624,0.0175983794033527,-0.016456576064229,-0.0398156195878982,0.0,0.0,0.0,-0.0098101263865828,60.0,20.972394943237305,0.0,-8.889069391671e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,0.000107130894321,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0001128142757806,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,8.332444122061133e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.0001128141448134,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.0005351353902369,284.9169921875,294.1499938964844,299.983642578125,295.2045288085937,300.3462219238281,299.9993591308594,285.19024658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011415334884077,0.017572708427906,-0.0164311751723289,-0.0397562198340892,0.0,0.0,0.0,-0.0098028881475329,60.0,20.94769096374512,0.0,-8.884698132760604e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0001070947400876,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,0.0001127762006944,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,8.329631964443251e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,0.0001127760697272,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0005349548300728,284.91485595703125,294.1499938964844,299.9754638671875,295.2056579589844,300.3424072265625,299.9913024902344,285.1994934082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011411521118134,0.0175374243408441,-0.0163962710648775,-0.0396745838224887,0.0,0.0,0.0,-0.0097928838804364,60.0,20.92071533203125,0.0,-8.878694046643434e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0001070182188414,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,0.0001126956121879,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,8.323679503519088e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0001126954884966,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.0005345726967789,284.91064453125,294.1499938964844,299.9588623046875,295.20721435546875,300.334716796875,299.9750671386719,285.2178955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011403287062421,0.0174627378582954,-0.0163224078714847,-0.0395018048584461,0.0,0.0,0.0,-0.0097716264426708,60.0,20.865821838378903,0.0,-8.865993805784458e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0001070182188414,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,0.0001126956121879,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,8.323679503519088e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0001126954884966,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.0005345726967789,284.91064453125,294.1499938964844,299.9588623046875,295.20721435546875,300.334716796875,299.9750671386719,285.2178955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011403287062421,0.0174627378582954,-0.0163224078714847,-0.0395018048584461,0.0,0.0,0.0,-0.0097716264426708,60.0,20.865821838378903,0.0,-8.865993805784458e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0001069299032678,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0001126026108977,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,8.316809544339776e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0001126024872064,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0005341315991245,284.9068603515625,294.1499938964844,299.94189453125,295.2078552246094,300.3267822265625,299.9583740234375,285.2359619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001139395055361,0.0173765644431114,-0.0162371695041656,-0.0393024384975433,0.0,0.0,0.0,-0.0097471810877323,60.0,20.80692481994629,0.0,-8.851350230543178e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0001069299032678,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0001126026108977,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,8.316809544339776e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0001126024872064,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0005341315991245,284.9068603515625,294.1499938964844,299.94189453125,295.2078552246094,300.3267822265625,299.9583740234375,285.2359619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001139395055361,0.0173765644431114,-0.0162371695041656,-0.0393024384975433,0.0,0.0,0.0,-0.0097471810877323,60.0,20.80692481994629,0.0,-8.851350230543178e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0001068392666638,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,0.0001125071576097,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,8.309759869007394e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.0001125070339185,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0005336789181455,284.9032897949219,294.1499938964844,299.92449951171875,295.20751953125,300.31866455078125,299.9413452148437,285.2538146972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011384269455447,0.0172881204634904,-0.0161496941000223,-0.0390978157520294,0.0,0.0,0.0,-0.0097220437601208,60.0,20.74661064147949,0.0,-8.83633433090836e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0001068392666638,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,0.0001125071576097,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,8.309759869007394e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.0001125070339185,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0005336789181455,284.9032897949219,294.1499938964844,299.92449951171875,295.20751953125,300.31866455078125,299.9413452148437,285.2538146972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011384269455447,0.0172881204634904,-0.0161496941000223,-0.0390978157520294,0.0,0.0,0.0,-0.0097220437601208,60.0,20.74661064147949,0.0,-8.83633433090836e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,0.0001067478224285,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.0001124108603107,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,8.302646892843768e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,0.0001124107366194,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.000533222220838,284.9000244140625,294.1499938964844,299.9066467285156,295.20611572265625,300.3103332519531,299.9238586425781,285.2714233398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011374526657164,0.0171988923102617,-0.0160614401102066,-0.0388913750648498,0.0,0.0,0.0,-0.0096966950222849,60.0,20.684648513793945,0.0,-8.821199060093934e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,0.0001067478224285,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.0001124108603107,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,8.302646892843768e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,0.0001124107366194,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.000533222220838,284.9000244140625,294.1499938964844,299.9066467285156,295.20611572265625,300.3103332519531,299.9238586425781,285.2714233398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011374526657164,0.0171988923102617,-0.0160614401102066,-0.0388913750648498,0.0,0.0,0.0,-0.0096966950222849,60.0,20.684648513793945,0.0,-8.821199060093934e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0001067022167262,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0001123628317145,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,8.299099135911092e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,0.0001123627152992,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,0.0005329944542609,284.8985290527344,294.1499938964844,299.8975524902344,295.2050476074219,300.3060302734375,299.9149169921875,285.2801208496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011369672138243,0.0171543918550014,-0.0160174239426851,-0.0387884154915809,0.0,0.0,0.0,-0.0096840541809797,60.0,20.652963638305664,0.0,-8.813655227868369e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,0.0001066566765075,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0001123148758779,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,8.295557199744508e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.0001123147521866,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,0.000532766978722,284.8971252441406,294.1499938964844,299.8883056640625,295.20367431640625,300.3016967773437,299.9057922363281,285.2887878417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011364817619323,0.0171099547296762,-0.0159734729677438,-0.0386856012046337,0.0,0.0,0.0,-0.0096714291721582,60.0,20.62096405029297,0.0,-8.806126317040255e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,0.0001065656688297,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.0001122190369642,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,8.288478420581669e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0001122189205489,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0005323124933056,284.8944702148437,294.1499938964844,299.86944580078125,295.2001037597656,300.2928771972656,299.8873596191406,285.30596923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011355114402249,0.0170211493968963,-0.0158856380730867,-0.038480132818222,0.0,0.0,0.0,-0.0096461977809667,60.0,20.556310653686523,0.0,-8.791089811666097e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,0.0001065656688297,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.0001122190369642,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,8.288478420581669e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0001122189205489,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0005323124933056,284.8944702148437,294.1499938964844,299.86944580078125,295.2001037597656,300.2928771972656,299.8873596191406,285.30596923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011355114402249,0.0170211493968963,-0.0158856380730867,-0.038480132818222,0.0,0.0,0.0,-0.0096461977809667,60.0,20.556310653686523,0.0,-8.791089811666097e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0001064771931851,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,0.000112125861051,299.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,8.281596092274413e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,0.0001121257519116,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0005318705807439,284.8920593261719,294.1499938964844,299.8500061035156,295.1953430175781,300.2838439941406,299.8684997558594,285.3230285644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011345678940415,0.016934810206294,-0.015800243243575,-0.0382803678512573,0.0,0.0,0.0,-0.0096216658130288,60.0,20.49073982238769,0.0,-8.776483184647078e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0001064771931851,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,0.000112125861051,299.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,8.281596092274413e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,0.0001121257519116,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0005318705807439,284.8920593261719,294.1499938964844,299.8500061035156,295.1953430175781,300.2838439941406,299.8684997558594,285.3230285644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011345678940415,0.016934810206294,-0.015800243243575,-0.0382803678512573,0.0,0.0,0.0,-0.0096216658130288,60.0,20.49073982238769,0.0,-8.776483184647078e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,0.0001063918389263,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,0.0001120359738706,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,8.27495678095147e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,0.0001120358647312,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0005314443260431,284.8897399902344,294.1499938964844,299.8302001953125,295.189697265625,300.2747497558594,299.8495788574219,285.3399963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011336548486724,0.0168515089899301,-0.0157178547233343,-0.0380876287817955,0.0,0.0,0.0,-0.0095979832112789,60.0,20.42520904541016,0.0,-8.762403069795256e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,0.0001063918389263,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,0.0001120359738706,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,8.27495678095147e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,0.0001120358647312,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0005314443260431,284.8897399902344,294.1499938964844,299.8302001953125,295.189697265625,300.2747497558594,299.8495788574219,285.3399963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011336548486724,0.0168515089899301,-0.0157178547233343,-0.0380876287817955,0.0,0.0,0.0,-0.0095979832112789,60.0,20.42520904541016,0.0,-8.762403069795256e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0001063118616002,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,0.0001119517546612,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,8.268735837191343e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0001119516455219,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0005310449050739,284.8875732421875,294.1499938964844,299.81024169921875,295.1834411621094,300.2654724121094,299.830322265625,285.3568725585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001132798497565,0.0167734511196613,-0.0156406518071889,-0.0379070192575454,0.0,0.0,0.0,-0.0095757888630032,60.0,20.35888671875,0.0,-8.749219659875963e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0001063118616002,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,0.0001119517546612,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,8.268735837191343e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0001119516455219,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0005310449050739,284.8875732421875,294.1499938964844,299.81024169921875,295.1834411621094,300.2654724121094,299.830322265625,285.3568725585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001132798497565,0.0167734511196613,-0.0156406518071889,-0.0379070192575454,0.0,0.0,0.0,-0.0095757888630032,60.0,20.35888671875,0.0,-8.749219659875963e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,0.0001062747905962,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,0.0001119127118727,299.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,8.265852375188842e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0001119126027333,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0005308597465045,284.8866271972656,294.1499938964844,299.8002319335937,295.1800842285156,300.2607421875,299.82049560546875,285.3652038574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011324073420837,0.0167372673749923,-0.0156048592180013,-0.0378232896327972,0.0,0.0,0.0,-0.0095655284821987,60.0,20.32523536682129,0.0,-8.743111123976632e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,0.0001062384035321,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,0.0001118743966799,299.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,8.263022027676925e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0001118742875405,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,0.0005306780221872,284.8857727050781,294.1499938964844,299.7901611328125,295.1766357421875,300.25592041015625,299.8106384277344,285.3735046386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011320192134007,0.0167017523199319,-0.0155697325244545,-0.0377411097288131,0.0,0.0,0.0,-0.0095554376021027,60.0,20.29192924499512,0.0,-8.737118406543234e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
