time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960820,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,0.0001061663642758,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,0.0001117985302698,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,8.257418812718242e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,0.0001117984211305,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.000530318240635,284.8841552734375,294.1499938964844,299.7699890136719,295.1693115234375,300.2461853027344,299.7908020019531,285.3900451660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011312492424622,0.0166314300149679,-0.0155001813545823,-0.0375783964991569,0.0,0.0,0.0,-0.0095354504883289,60.0,20.22529411315918,0.0,-8.72525873774066e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,0.0001061663642758,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,0.0001117985302698,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,8.257418812718242e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,0.0001117984211305,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.000530318240635,284.8841552734375,294.1499938964844,299.7699890136719,295.1693115234375,300.2461853027344,299.7908020019531,285.3900451660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011312492424622,0.0166314300149679,-0.0155001813545823,-0.0375783964991569,0.0,0.0,0.0,-0.0095354504883289,60.0,20.22529411315918,0.0,-8.72525873774066e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,0.0001060920985764,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,0.0001117203210014,299.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,8.251641702372581e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001117202118621,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.0,0.0,0.0005299473414197,284.8829040527344,294.1499938964844,299.7497253417969,295.1615295410156,300.2361755371094,299.770751953125,285.4064025878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011304588988423,0.0165589395910501,-0.0154284797608852,-0.0374106541275978,0.0,0.0,0.0,-0.0095148626714944,60.0,20.157901763916016,0.0,-8.713041665942003e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,0.0001060920985764,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,0.0001117203210014,299.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,8.251641702372581e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001117202118621,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.0,0.0,0.0005299473414197,284.8829040527344,294.1499938964844,299.7497253417969,295.1615295410156,300.2361755371094,299.770751953125,285.4064025878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011304588988423,0.0165589395910501,-0.0154284797608852,-0.0374106541275978,0.0,0.0,0.0,-0.0095148626714944,60.0,20.157901763916016,0.0,-8.713041665942003e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0001060123831848,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0001116363710025,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,8.245441131293774e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0001116362691391,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0005295492010191,284.8818664550781,294.1499938964844,299.7293701171875,295.15338134765625,300.2259521484375,299.7506103515625,285.422607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001129608368501,0.0164811369031667,-0.015351528301835,-0.037230622023344,0.0,0.0,0.0,-0.0094927549362182,60.0,20.089466094970703,0.0,-8.69993996843732e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0001060123831848,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0001116363710025,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,8.245441131293774e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0001116362691391,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0005295492010191,284.8818664550781,294.1499938964844,299.7293701171875,295.15338134765625,300.2259521484375,299.7506103515625,285.422607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001129608368501,0.0164811369031667,-0.015351528301835,-0.037230622023344,0.0,0.0,0.0,-0.0094927549362182,60.0,20.089466094970703,0.0,-8.69993996843732e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,0.0001059318237821,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,0.0001115515406127,299.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,8.239175076596439e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,0.0001115514387493,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,0.0005291468696668,284.880859375,294.1499938964844,299.7089538574219,295.14483642578125,300.2156982421875,299.73046875,285.4388122558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011287406086921,0.0164025034755468,-0.015273761935532,-0.0370486713945865,0.0,0.0,0.0,-0.0094703705981373,60.0,20.0209903717041,0.0,-8.686709662697467e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,0.0001059318237821,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,0.0001115515406127,299.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,8.239175076596439e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,0.0001115514387493,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,0.0005291468696668,284.880859375,294.1499938964844,299.7089538574219,295.14483642578125,300.2156982421875,299.73046875,285.4388122558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011287406086921,0.0164025034755468,-0.015273761935532,-0.0370486713945865,0.0,0.0,0.0,-0.0094703705981373,60.0,20.0209903717041,0.0,-8.686709662697467e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,0.0001058841007761,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0001115012782975,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,8.235462883021683e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,0.0001115011764341,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,0.0005289085092954,284.8804931640625,294.1499938964844,299.69873046875,295.14044189453125,300.21044921875,299.7203369140625,285.44683837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011282400228083,0.0163559336215257,-0.0152276931330561,-0.036940898746252,0.0,0.0,0.0,-0.0094571812078356,60.0,19.985254287719727,0.0,-8.678877350121186e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.000105835708382,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0001114503247663,299.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,8.231699030147865e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,0.0001114502229029,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,0.0005286668310873,284.8801574707031,294.1499938964844,299.6885070800781,295.135986328125,300.2051696777344,299.710205078125,285.4548645019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011277204612269,0.0163087099790573,-0.0151809891685843,-0.0368316248059272,0.0,0.0,0.0,-0.0094437459483742,60.0,19.9497299194336,0.0,-8.670939877220007e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,0.0001057330373441,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,0.0001113422040361,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,8.223712939070538e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,0.0001113421021727,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,0.0005281540215946,284.8796081542969,294.1499938964844,299.66796875,295.1268920898437,300.1945495605469,299.6899108886719,285.4708251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011266226647421,0.0162085127085447,-0.0150818899273872,-0.036599762737751,0.0,0.0,0.0,-0.0094152633100748,60.0,19.87778663635254,0.0,-8.654111383066265e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,0.0001057330373441,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,0.0001113422040361,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,8.223712939070538e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,0.0001113421021727,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,0.0005281540215946,284.8796081542969,294.1499938964844,299.66796875,295.1268920898437,300.1945495605469,299.6899108886719,285.4708251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011266226647421,0.0162085127085447,-0.0150818899273872,-0.036599762737751,0.0,0.0,0.0,-0.0094152633100748,60.0,19.87778663635254,0.0,-8.654111383066265e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,0.0001056153196259,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0001112182289944,299.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,8.214556146413088e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0001112181344069,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0005275660660117,284.8793334960937,294.1499938964844,299.6474304199219,295.1175842285156,300.1836853027344,299.6695556640625,285.4866638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001125372829847,0.0160936471074819,-0.0149682741612195,-0.0363339409232139,0.0,0.0,0.0,-0.0093826549127697,60.0,19.80332946777344,0.0,-8.634839332444244e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,0.0001056153196259,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0001112182289944,299.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,8.214556146413088e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0001112181344069,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0005275660660117,284.8793334960937,294.1499938964844,299.6474304199219,295.1175842285156,300.1836853027344,299.6695556640625,285.4866638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001125372829847,0.0160936471074819,-0.0149682741612195,-0.0363339409232139,0.0,0.0,0.0,-0.0093826549127697,60.0,19.80332946777344,0.0,-8.634839332444244e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.0001054915119311,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,0.0001110878583858,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,8.204926416510716e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0001110877565224,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,0.0005269476678222,284.87921142578125,294.1499938964844,299.6268615722656,295.1081237792969,300.17266845703125,299.64923095703125,285.5024108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011240483727306,0.0159728359431028,-0.0148487873375415,-0.0360543616116046,0.0,0.0,0.0,-0.0093483086675405,60.0,19.72827339172364,0.0,-8.614593838274234e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.0001054915119311,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,0.0001110878583858,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,8.204926416510716e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0001110877565224,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,0.0005269476678222,284.87921142578125,294.1499938964844,299.6268615722656,295.1081237792969,300.17266845703125,299.64923095703125,285.5024108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011240483727306,0.0159728359431028,-0.0148487873375415,-0.0360543616116046,0.0,0.0,0.0,-0.0093483086675405,60.0,19.72827339172364,0.0,-8.614593838274234e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,0.0001053607556968,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,0.000110950160888,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,8.19475608295761e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.0001109500663005,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.0005262945778667,284.8793640136719,294.1499938964844,299.6062927246094,295.0985412597656,300.1614685058594,299.6288452148437,285.5180358886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011226586066186,0.0158452522009611,-0.0147225940600037,-0.0357590988278389,0.0,0.0,0.0,-0.0093120820820331,60.0,19.65169715881348,0.0,-8.593239897436433e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,0.0001053607556968,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,0.000110950160888,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,8.19475608295761e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.0001109500663005,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.0005262945778667,284.8793640136719,294.1499938964844,299.6062927246094,295.0985412597656,300.1614685058594,299.6288452148437,285.5180358886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011226586066186,0.0158452522009611,-0.0147225940600037,-0.0357590988278389,0.0,0.0,0.0,-0.0093120820820331,60.0,19.65169715881348,0.0,-8.593239897436433e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0001052961379173,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,0.0001108821161324,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,8.189730579033494e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0001108820215449,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.0005259718745946,284.8795471191406,294.1499938964844,299.5960388183594,295.0937194824219,300.15576171875,299.6186828613281,285.5257873535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011219704756513,0.0157821979373693,-0.0146602280437946,-0.0356131717562675,0.0,0.0,0.0,-0.0092941718176007,60.0,19.613496780395508,0.0,-8.582696864323226e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,0.0001052371007972,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0001108199430746,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,8.185137994587421e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,0.0001108198484871,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,0.0005256769945845,284.8798828125,294.1499938964844,299.58575439453125,295.0888671875,300.1499328613281,299.6084899902344,285.53350830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011213425314053,0.0157245863229036,-0.0146032432094216,-0.035479836165905,0.0,0.0,0.0,-0.0092778112739324,60.0,19.576190948486328,0.0,-8.573069010253678e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0001051115250447,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0001106877025449,299.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,8.175370749086142e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,0.0001106876079575,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0005250497488304,284.88037109375,294.1499938964844,299.5652160644531,295.0791931152344,300.1384582519531,299.588134765625,285.5489501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011199918808415,0.0156020307913422,-0.014482039026916,-0.0351962111890316,0.0,0.0,0.0,-0.0092429341748356,60.0,19.50146484375,0.0,-8.552609642720199e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0001051115250447,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0001106877025449,299.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,8.175370749086142e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,0.0001106876079575,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0005250497488304,284.88037109375,294.1499938964844,299.5652160644531,295.0791931152344,300.1384582519531,299.588134765625,285.5489501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011199918808415,0.0156020307913422,-0.014482039026916,-0.0351962111890316,0.0,0.0,0.0,-0.0092429341748356,60.0,19.50146484375,0.0,-8.552609642720199e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0001050092396326,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0001105799892684,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,8.167414489435032e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0001105798946809,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,0.0005245388601906,284.8810729980469,294.1499938964844,299.5447082519531,295.0695495605469,300.12677001953125,299.5678100585937,285.5643310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011189087526872,0.0155022023245692,-0.0143832936882972,-0.0349651575088501,0.0,0.0,0.0,-0.0092146107926964,60.0,19.428129196166992,0.0,-8.53596020533587e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0001050092396326,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0001105799892684,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,8.167414489435032e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0001105798946809,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,0.0005245388601906,284.8810729980469,294.1499938964844,299.5447082519531,295.0695495605469,300.12677001953125,299.5678100585937,285.5643310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011189087526872,0.0155022023245692,-0.0143832936882972,-0.0349651575088501,0.0,0.0,0.0,-0.0092146107926964,60.0,19.428129196166992,0.0,-8.53596020533587e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,0.0001049284692271,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0001104949260479,299.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,8.161131700035185e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,0.0001104948387364,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,0.0005241354811005,284.8819885253906,294.1499938964844,299.5242614746094,295.0599670410156,300.11492919921875,299.5474548339844,285.57958984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011180397123098,0.0154233435168862,-0.0143053038045763,-0.0347826480865478,0.0,0.0,0.0,-0.0091921687126159,60.0,19.35831069946289,0.0,-8.522822270151664e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,0.0001049284692271,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0001104949260479,299.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,8.161131700035185e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,0.0001104948387364,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,0.0005241354811005,284.8819885253906,294.1499938964844,299.5242614746094,295.0599670410156,300.11492919921875,299.5474548339844,285.57958984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011180397123098,0.0154233435168862,-0.0143053038045763,-0.0347826480865478,0.0,0.0,0.0,-0.0091921687126159,60.0,19.35831069946289,0.0,-8.522822270151664e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0001048647609422,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,0.0001104278417187,299.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,8.156176772899926e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.0001104277544072,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,0.0005238173180259,284.8831787109375,294.1499938964844,299.5038757324219,295.050537109375,300.1028747558594,299.52716064453125,285.5947570800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011173711391165,0.0153611497953534,-0.0142437787726521,-0.0346386916935443,0.0,0.0,0.0,-0.0091745546087622,60.0,19.29213523864746,0.0,-8.512465399235226e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0001048647609422,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,0.0001104278417187,299.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,8.156176772899926e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.0001104277544072,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,0.0005238173180259,284.8831787109375,294.1499938964844,299.5038757324219,295.050537109375,300.1028747558594,299.52716064453125,285.5947570800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011173711391165,0.0153611497953534,-0.0142437787726521,-0.0346386916935443,0.0,0.0,0.0,-0.0091745546087622,60.0,19.29213523864746,0.0,-8.512465399235226e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0001048335179802,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0001103949398384,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,8.153746603056788e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,0.0001103948525269,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.000523661263287,284.8838806152344,294.1499938964844,299.4936828613281,295.0458679199219,300.09674072265625,299.5170288085937,285.602294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011170383077114,0.0153306405991315,-0.0142136020585894,-0.0345680750906467,0.0,0.0,0.0,-0.009165889583528,60.0,19.26007652282715,0.0,-8.507387860845483e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,0.0001048025005729,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0001103622707887,299.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,8.151333895511925e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0001103621834772,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,0.0005235063144937,284.8846130371094,294.1499938964844,299.4835510253906,295.041259765625,300.0906066894531,299.50689697265625,285.6098022460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011167073389515,0.0153003484010696,-0.0141836404800415,-0.0344979614019393,0.0,0.0,0.0,-0.009157283231616,60.0,19.228286743164062,0.0,-8.502348691763474e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0001047411496983,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.000110297667561,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,8.146561594912782e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.0001102975802496,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,0.0005231999675743,284.8861694335937,294.1499938964844,299.4632873535156,295.0321960449219,300.0782470703125,299.4866943359375,285.6247863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011160515714436,0.0152404410764575,-0.0141243897378444,-0.0343593060970306,0.0,0.0,0.0,-0.0091402577236294,60.0,19.165328979492188,0.0,-8.49238617206538e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0001047411496983,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.000110297667561,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,8.146561594912782e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.0001102975802496,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,0.0005231999675743,284.8861694335937,294.1499938964844,299.4632873535156,295.0321960449219,300.0782470703125,299.4866943359375,285.6247863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011160515714436,0.0152404410764575,-0.0141243897378444,-0.0343593060970306,0.0,0.0,0.0,-0.0091402577236294,60.0,19.165328979492188,0.0,-8.49238617206538e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0001046808320097,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,0.0001102341411751,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,8.141869329847395e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,0.0001102340538636,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0005228986847214,284.8879089355469,294.1499938964844,299.44317626953125,295.0234069824219,300.0657653808594,299.4665832519531,285.63970947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011154082603752,0.0151815358549356,-0.0140661280602216,-0.0342229679226875,0.0,0.0,0.0,-0.0091235246509313,60.0,19.10347366333008,0.0,-8.482597024794813e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0001046808320097,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,0.0001102341411751,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,8.141869329847395e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,0.0001102340538636,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0005228986847214,284.8879089355469,294.1499938964844,299.44317626953125,295.0234069824219,300.0657653808594,299.4665832519531,285.63970947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011154082603752,0.0151815358549356,-0.0140661280602216,-0.0342229679226875,0.0,0.0,0.0,-0.0091235246509313,60.0,19.10347366333008,0.0,-8.482597024794813e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0001046213437803,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.000110171502456,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,8.137242548400536e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,0.0001101714151445,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,0.0005226015928201,284.8898620605469,294.1499938964844,299.4231262207031,295.0149230957031,300.0531005859375,299.446533203125,285.6545715332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011147739132866,0.0151234474033117,-0.014008673839271,-0.0340885147452354,0.0,0.0,0.0,-0.0091070225462317,60.0,19.04283905029297,0.0,-8.472948564985927e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0001046213437803,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.000110171502456,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,8.137242548400536e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,0.0001101714151445,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,0.0005226015928201,284.8898620605469,294.1499938964844,299.4231262207031,295.0149230957031,300.0531005859375,299.446533203125,285.6545715332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011147739132866,0.0151234474033117,-0.014008673839271,-0.0340885147452354,0.0,0.0,0.0,-0.0091070225462317,60.0,19.04283905029297,0.0,-8.472948564985927e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.0001045625976985,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.0001101096349884,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,8.132673247018829e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0001101095476769,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,0.0005223081680014,284.8919677734375,294.1499938964844,299.4032287597656,295.0068054199219,300.0403137207031,299.4266357421875,285.6693115234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011141473660245,0.0150660770013928,-0.0139519292861223,-0.0339557230472564,0.0,0.0,0.0,-0.0090907253324985,60.0,18.983448028564453,0.0,-8.463425160698534e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.0001045625976985,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.0001101096349884,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,8.132673247018829e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0001101095476769,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,0.0005223081680014,284.8919677734375,294.1499938964844,299.4032287597656,295.0068054199219,300.0403137207031,299.4266357421875,285.6693115234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011141473660245,0.0150660770013928,-0.0139519292861223,-0.0339557230472564,0.0,0.0,0.0,-0.0090907253324985,60.0,18.983448028564453,0.0,-8.463425160698534e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,0.0001045335156959,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,0.0001100790104828,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.0,0.0,8.13041115179658e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0001100789231713,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.0,0.0,0.0005221629398874,284.89312744140625,294.1499938964844,299.3933410644531,295.0028686523437,300.03387451171875,299.4167175292969,285.6766662597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011138381669297,0.0150376791134476,-0.0139238405972719,-0.0338899902999401,0.0,0.0,0.0,-0.0090826628729701,60.0,18.95429229736328,0.0,-8.458712841274973e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
