time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963160,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0001045045937644,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.0001100485460483,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,8.128160698106512e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,0.0001100484660128,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,0.0005220184684731,284.8943176269531,294.1499938964844,299.3834533691406,294.99908447265625,300.02740478515625,299.4068603515625,285.6839904785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011135296663269,0.015009431168437,-0.0138959009200334,-0.0338246040046215,0.0,0.0,0.0,-0.0090746376663446,60.0,18.925546646118164,0.0,-8.454027522475371e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,0.0001044472737703,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,0.0001099881919799,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,8.123702718876302e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,0.0001099881119444,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,0.0005217322614043,284.89678955078125,294.1499938964844,299.3638610839844,294.9918212890625,300.0143737792969,299.3871765136719,285.6986389160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011129172053188,0.0149534586817026,-0.0138405412435531,-0.0336950495839118,0.0,0.0,0.0,-0.0090587316080927,60.0,18.86880683898925,0.0,-8.44474712380361e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,0.0001044472737703,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,0.0001099881919799,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,8.123702718876302e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,0.0001099881119444,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,0.0005217322614043,284.89678955078125,294.1499938964844,299.3638610839844,294.9918212890625,300.0143737792969,299.3871765136719,285.6986389160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011129172053188,0.0149534586817026,-0.0138405412435531,-0.0336950495839118,0.0,0.0,0.0,-0.0090587316080927,60.0,18.86880683898925,0.0,-8.44474712380361e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,0.000104390841443,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,0.0001099287546821,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,8.119313133647665e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.0001099286746466,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0005214503617025,284.8994140625,294.1499938964844,299.3443908691406,294.98504638671875,300.0012512207031,299.3676452636719,285.71319580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011123152216896,0.0148983420804142,-0.0137860272079706,-0.0335674695670604,0.0,0.0,0.0,-0.0090430742129683,60.0,18.813465118408203,0.0,-8.435613096935415e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,0.000104390841443,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,0.0001099287546821,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,8.119313133647665e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.0001099286746466,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0005214503617025,284.8994140625,294.1499938964844,299.3443908691406,294.98504638671875,300.0012512207031,299.3676452636719,285.71319580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011123152216896,0.0148983420804142,-0.0137860272079706,-0.0335674695670604,0.0,0.0,0.0,-0.0090430742129683,60.0,18.813465118408203,0.0,-8.435613096935415e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.0001043354277499,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,0.0001098704015021,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,8.115002856357023e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,0.0001098703214665,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,0.0005211736424826,284.9022521972656,294.1499938964844,299.3251037597656,294.97882080078125,299.98797607421875,299.3482666015625,285.7276916503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011117241811007,0.0148442257195711,-0.0137325013056397,-0.0334422066807746,0.0,0.0,0.0,-0.0090277008712291,60.0,18.759685516357425,0.0,-8.426650310866537e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.0001043354277499,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,0.0001098704015021,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,8.115002856357023e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,0.0001098703214665,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,0.0005211736424826,284.9022521972656,294.1499938964844,299.3251037597656,294.97882080078125,299.98797607421875,299.3482666015625,285.7276916503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011117241811007,0.0148442257195711,-0.0137325013056397,-0.0334422066807746,0.0,0.0,0.0,-0.0090277008712291,60.0,18.759685516357425,0.0,-8.426650310866537e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,0.0001042812509695,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0001098133507184,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,8.110788621706888e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0001098132706829,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,0.000520903035067,284.9052124023437,294.1499938964844,299.3060302734375,294.97320556640625,299.9746398925781,299.3290710449219,285.7421264648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011111461790278,0.0147913126274943,-0.0136801665648818,-0.0333197265863418,0.0,0.0,0.0,-0.0090126693248748,60.0,18.707565307617188,0.0,-8.41789145056282e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,0.0001042812509695,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0001098133507184,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,8.110788621706888e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0001098132706829,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,0.000520903035067,284.9052124023437,294.1499938964844,299.3060302734375,294.97320556640625,299.9746398925781,299.3290710449219,285.7421264648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011111461790278,0.0147913126274943,-0.0136801665648818,-0.0333197265863418,0.0,0.0,0.0,-0.0090126693248748,60.0,18.707565307617188,0.0,-8.41789145056282e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0001042548028635,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.0001097854983527,299.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,8.108731708489358e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,0.0001097854183171,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.0005207709618844,284.9067687988281,294.1499938964844,299.2965393066406,294.9706115722656,299.9679260253906,299.3195495605469,285.7492980957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011108650360256,0.014765485189855,-0.0136546194553375,-0.0332599394023418,0.0,0.0,0.0,-0.0090053370222449,60.0,18.68233108520508,0.0,-8.413617536007224e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0001042287258314,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,0.0001097580388886,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,8.106703171506524e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,0.0001097579588531,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0005206407513469,284.9083557128906,294.1499938964844,299.2871398925781,294.9682006835937,299.961181640625,299.3100891113281,285.7564697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011105868034064,0.0147400153800845,-0.0136294281110167,-0.0332009829580783,0.0,0.0,0.0,-0.0089981015771627,60.0,18.65754127502441,0.0,-8.409404728126901e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0001041776849888,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0001097042841138,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,8.102732681436464e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,0.0001097042113542,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,0.0005203858017921,284.9116516113281,294.1499938964844,299.2684631347656,294.9638977050781,299.9476623535156,299.2912292480469,285.77081298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011100409319624,0.0146901626139879,-0.0135801220312714,-0.0330855846405029,0.0,0.0,0.0,-0.0089839324355125,60.0,18.60897254943848,0.0,-8.401161011306615e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0001041776849888,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0001097042841138,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,8.102732681436464e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,0.0001097042113542,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,0.0005203858017921,284.9116516113281,294.1499938964844,299.2684631347656,294.9638977050781,299.9476623535156,299.2912292480469,285.77081298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011100409319624,0.0146901626139879,-0.0135801220312714,-0.0330855846405029,0.0,0.0,0.0,-0.0089839324355125,60.0,18.60897254943848,0.0,-8.401161011306615e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,0.0001041360155795,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,0.0001096604028134,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,8.099491242319345e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,0.0001096603300538,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,0.0005201777094043,284.91510009765625,294.1499938964844,299.25,294.9603271484375,299.9340515136719,299.2726135253906,285.7850646972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001109596574679,0.0146494517102837,-0.0135398544371128,-0.0329913459718227,0.0,0.0,0.0,-0.0089723691344261,60.0,18.56328582763672,0.0,-8.394432171598964e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,0.0001041360155795,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,0.0001096604028134,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,8.099491242319345e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,0.0001096603300538,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,0.0005201777094043,284.91510009765625,294.1499938964844,299.25,294.9603271484375,299.9340515136719,299.2726135253906,285.7850646972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001109596574679,0.0146494517102837,-0.0135398544371128,-0.0329913459718227,0.0,0.0,0.0,-0.0089723691344261,60.0,18.56328582763672,0.0,-8.394432171598964e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,0.0001041387949953,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.0001096633277484,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,8.099707338260487e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0001096632549888,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,0.0005201916792429,284.9187316894531,294.1499938964844,299.2317810058594,294.9573059082031,299.9203186035156,299.254150390625,285.7992553710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011096111265942,0.0146520994603633,-0.0135424882173538,-0.0329974889755249,0.0,0.0,0.0,-0.0089730489999055,60.0,18.524890899658203,0.0,-8.3948719975524e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,0.0001041387949953,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.0001096633277484,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,8.099707338260487e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0001096632549888,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,0.0005201916792429,284.9187316894531,294.1499938964844,299.2317810058594,294.9573059082031,299.9203186035156,299.254150390625,285.7992553710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011096111265942,0.0146520994603633,-0.0135424882173538,-0.0329974889755249,0.0,0.0,0.0,-0.0089730489999055,60.0,18.524890899658203,0.0,-8.3948719975524e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,0.0001041979267029,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0001097255953936,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,8.104306471068412e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,0.0001097255226341,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0005204870831221,284.9226379394531,294.1499938964844,299.2137756347656,294.9546813964844,299.90643310546875,299.2359313964844,285.8133544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011102136923,0.0147097148001194,-0.013599500991404,-0.0331308841705322,0.0,0.0,0.0,-0.0089892819523811,60.0,18.496967315673828,0.0,-8.404398954553471e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,0.0001041979267029,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0001097255953936,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,8.104306471068412e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,0.0001097255226341,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0005204870831221,284.9226379394531,294.1499938964844,299.2137756347656,294.9546813964844,299.90643310546875,299.2359313964844,285.8133544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011102136923,0.0147097148001194,-0.013599500991404,-0.0331308841705322,0.0,0.0,0.0,-0.0089892819523811,60.0,18.496967315673828,0.0,-8.404398954553471e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0001042056974256,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,0.0001097337808459,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,8.104911103146151e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0001097337080864,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.0005205259076319,284.924560546875,294.1499938964844,299.204833984375,294.9534912109375,299.8995056152344,299.226806640625,285.8204040527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011102608405053,0.0147172408178448,-0.0136069795116782,-0.0331483408808708,0.0,0.0,0.0,-0.0089912433177232,60.0,18.48161125183105,0.0,-8.40564808868294e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0001042591466102,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,0.0001097900531021,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,8.109067130135372e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701843261719,0.0,0.0,0.0001097899876185,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,0.0005207929061725,284.9264831542969,294.1499938964844,299.1959533691406,294.952392578125,299.892578125,299.2177124023437,285.82745361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011109047336503,0.0147694125771522,-0.0136585077270865,-0.0332690328359603,0.0,0.0,0.0,-0.0090064359828829,60.0,18.46621894836425,0.0,-8.414268393153179e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,0.0001044237069436,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,0.0001099633445846,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,8.121866267174482e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,0.0001099632718251,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,0.0005216149729676,284.9305725097656,294.1499938964844,299.1783447265625,294.9504089355469,299.87860107421875,299.19970703125,285.8415222167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011126605095341,0.0149298999458551,-0.0138172386214137,-0.0336405150592327,0.0,0.0,0.0,-0.0090520419180393,60.0,18.45148086547852,0.0,-8.440841980927871e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,0.0001044237069436,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,0.0001099633445846,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,8.121866267174482e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,0.0001099632718251,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,0.0005216149729676,284.9305725097656,294.1499938964844,299.1783447265625,294.9504089355469,299.87860107421875,299.19970703125,285.8415222167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011126605095341,0.0149298999458551,-0.0138172386214137,-0.0336405150592327,0.0,0.0,0.0,-0.0090520419180393,60.0,18.45148086547852,0.0,-8.440841980927871e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.000104628772533,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,0.0001101792877307,299.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,8.137815893860534e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,0.0001101792149711,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0005226393113844,284.9349060058594,294.1499938964844,299.1609191894531,294.9487609863281,299.8644714355469,299.181884765625,285.8554992675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011148233897984,0.0151298707351088,-0.0140150468796491,-0.0341034010052681,0.0,0.0,0.0,-0.0091087436303496,60.0,18.4456844329834,0.0,-8.474017931803247e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.000104628772533,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,0.0001101792877307,299.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,8.137815893860534e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,0.0001101792149711,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0005226393113844,284.9349060058594,294.1499938964844,299.1609191894531,294.9487609863281,299.8644714355469,299.181884765625,285.8554992675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011148233897984,0.0151298707351088,-0.0140150468796491,-0.0341034010052681,0.0,0.0,0.0,-0.0091087436303496,60.0,18.4456844329834,0.0,-8.474017931803247e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0001048659469233,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,0.0001104290422517,299.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,8.156261901604012e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,0.0001104289694922,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0005238240701146,284.9394226074219,294.1499938964844,299.1436462402344,294.9473571777344,299.8502502441406,299.1641845703125,285.8694152832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011173404054716,0.0153611553832888,-0.0142438150942325,-0.0346387326717376,0.0,0.0,0.0,-0.00917440187186,60.0,18.447528839111328,0.0,-8.512470373034375e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0001048659469233,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,0.0001104290422517,299.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,8.156261901604012e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,0.0001104289694922,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0005238240701146,284.9394226074219,294.1499938964844,299.1436462402344,294.9473571777344,299.8502502441406,299.1641845703125,285.8694152832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011173404054716,0.0153611553832888,-0.0142438150942325,-0.0346387326717376,0.0,0.0,0.0,-0.00917440187186,60.0,18.447528839111328,0.0,-8.512470373034375e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,0.0001051316357916,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0001107088246499,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,8.176927076419815e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0001107087591663,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,0.0005251513211987,284.944091796875,294.1499938964844,299.1265563964844,294.9462585449219,299.8359375,299.1465759277344,285.88330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011201740708202,0.0156202493235468,-0.0145000759512186,-0.035238392651081,0.0,0.0,0.0,-0.0092480257153511,60.0,18.454259872436523,0.0,-8.555652186714725e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,0.0001051316357916,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0001107088246499,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,8.176927076419815e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0001107087591663,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,0.0005251513211987,284.944091796875,294.1499938964844,299.1265563964844,294.9462585449219,299.8359375,299.1465759277344,285.88330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011201740708202,0.0156202493235468,-0.0145000759512186,-0.035238392651081,0.0,0.0,0.0,-0.0092480257153511,60.0,18.454259872436523,0.0,-8.555652186714725e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830627441406,0.0,0.0,0.0001052667794283,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0001108511351048,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,8.187437924789265e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0001108510696212,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,0.00052582641365,284.9463806152344,294.1499938964844,299.1180419921875,294.94580078125,299.82879638671875,299.13775634765625,285.8902587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001121628913097,0.0157520342618227,-0.0146304052323102,-0.0355433747172355,0.0,0.0,0.0,-0.0092855421826243,60.0,18.456897735595703,0.0,-8.577656984698478e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0001054255480994,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,0.0001110183293349,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,8.199786680052057e-05,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,0.0001110182638512,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,0.00052661949303,284.9487609863281,294.1499938964844,299.1095886230469,294.9454040527344,299.82159423828125,299.1290283203125,285.8971862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011233311379328,0.0159068554639816,-0.0147835239768028,-0.035901665687561,0.0,0.0,0.0,-0.0093295816332101,60.0,18.463685989379883,0.0,-8.603547030361369e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0001057370245689,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,0.0001113463295041,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,8.224012708524242e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.0001113462640205,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,0.0005281754420138,284.9535522460937,294.1499938964844,299.0927734375,294.9447631835937,299.8072204589844,299.1116027832031,285.9110412597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011266480432823,0.0162105411291122,-0.0150838941335678,-0.036604456603527,0.0,0.0,0.0,-0.0094158565625548,60.0,18.47834205627441,0.0,-8.654451733036694e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0001057370245689,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,0.0001113463295041,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,8.224012708524242e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.0001113462640205,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,0.0005281754420138,284.9535522460937,294.1499938964844,299.0927734375,294.9447631835937,299.8072204589844,299.1116027832031,285.9110412597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011266480432823,0.0162105411291122,-0.0150838941335678,-0.036604456603527,0.0,0.0,0.0,-0.0094158565625548,60.0,18.47834205627441,0.0,-8.654451733036694e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0001060809372575,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,0.0001117084757424,299.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,8.250760583905503e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,0.0001117084102588,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.0005298933247104,284.95849609375,294.1499938964844,299.0760498046875,294.9443664550781,299.792724609375,299.0943603515625,285.9248352050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011303011560812,0.0165458042174577,-0.0154155036434531,-0.0373802743852138,0.0,0.0,0.0,-0.0095110591500997,60.0,18.49823760986328,0.0,-8.710831167491052e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0001060809372575,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,0.0001117084757424,299.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,8.250760583905503e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,0.0001117084102588,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.0005298933247104,284.95849609375,294.1499938964844,299.0760498046875,294.9443664550781,299.792724609375,299.0943603515625,285.9248352050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011303011560812,0.0165458042174577,-0.0154155036434531,-0.0373802743852138,0.0,0.0,0.0,-0.0095110591500997,60.0,18.49823760986328,0.0,-8.710831167491052e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,0.0001064119278453,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,0.0001120570304919,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,8.276504377136007e-05,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,0.0001120569650083,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0005315467715263,284.963623046875,294.1499938964844,299.0594787597656,294.9441223144531,299.7781677246094,299.0772399902344,285.9386291503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011338366894051,0.0168684553354978,-0.0157346185296773,-0.0381268411874771,0.0,0.0,0.0,-0.0096027823165059,60.0,18.52056121826172,0.0,-8.76526655702037e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,0.0001064119278453,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,0.0001120570304919,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,8.276504377136007e-05,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,0.0001120569650083,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0005315467715263,284.963623046875,294.1499938964844,299.0594787597656,294.9441223144531,299.7781677246094,299.0772399902344,285.9386291503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011338366894051,0.0168684553354978,-0.0157346185296773,-0.0381268411874771,0.0,0.0,0.0,-0.0096027823165059,60.0,18.52056121826172,0.0,-8.76526655702037e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.0001067684061126,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,0.0001124324189731,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,8.304230141220614e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,0.0001124323534895,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,0.000533327460289,284.96893310546875,294.1499938964844,299.04296875,294.9440612792969,299.76348876953125,299.060302734375,285.9523620605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011376205366104,0.0172158908098936,-0.0160782691091299,-0.0389307178556919,0.0,0.0,0.0,-0.0097014345228672,60.0,18.54630279541016,0.0,-8.82408386360112e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.0001067684061126,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,0.0001124324189731,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,8.304230141220614e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,0.0001124323534895,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,0.000533327460289,284.96893310546875,294.1499938964844,299.04296875,294.9440612792969,299.76348876953125,299.060302734375,285.9523620605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011376205366104,0.0172158908098936,-0.0160782691091299,-0.0389307178556919,0.0,0.0,0.0,-0.0097014345228672,60.0,18.54630279541016,0.0,-8.82408386360112e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
