time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965500,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,0.0001069358113454,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0001126087008742,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,8.317250467371196e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001126086353906,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0005341637297533,284.9716186523437,294.1499938964844,299.0347595214844,294.944091796875,299.7561340332031,299.0518493652344,285.959228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011394212488085,0.0173790473490953,-0.0162396263331174,-0.0393081828951835,0.0,0.0,0.0,-0.009747882373631,60.0,18.55923080444336,0.0,-8.851771582385481e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,0.0001071090373443,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,0.0001127911091316,299.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,8.330723358085379e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,0.0001127910509239,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0005350290448404,284.9744567871094,294.1499938964844,299.0265808105469,294.94415283203125,299.74871826171875,299.04345703125,285.966064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011412663152441,0.0175478532910347,-0.0164065882563591,-0.0396987162530422,0.0,0.0,0.0,-0.0097958482801914,60.0,18.57300567626953,0.0,-8.880468271854627e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0001074514148058,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0001131516473833,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,8.357351907761768e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.0001131515891756,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,0.0005367393023334,284.9802551269531,294.1499938964844,299.0102233886719,294.94439697265625,299.7337951660156,299.0267944335937,285.979736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011449139565229,0.0178814679384231,-0.0167365539819002,-0.0404704883694648,0.0,0.0,0.0,-0.0098906513303518,60.0,18.600839614868164,0.0,-8.93732376994194e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0001074514148058,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0001131516473833,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,8.357351907761768e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.0001131515891756,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,0.0005367393023334,284.9802551269531,294.1499938964844,299.0102233886719,294.94439697265625,299.7337951660156,299.0267944335937,285.979736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011449139565229,0.0178814679384231,-0.0167365539819002,-0.0404704883694648,0.0,0.0,0.0,-0.0098906513303518,60.0,18.600839614868164,0.0,-8.93732376994194e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0001077940614777,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,0.0001135124766733,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,8.38400301290676e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,0.0001135124184656,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0005384509568102,284.986083984375,294.1499938964844,298.9939880371094,294.9447326660156,299.7188720703125,299.0101013183594,285.9933776855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011485614813864,0.0182153042405843,-0.017066741362214,-0.0412427149713039,0.0,0.0,0.0,-0.0099855056032538,60.0,18.62875366210937,0.0,-8.9944066417047e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0001077940614777,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,0.0001135124766733,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,8.38400301290676e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,0.0001135124184656,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0005384509568102,284.986083984375,294.1499938964844,298.9939880371094,294.9447326660156,299.7188720703125,299.0101013183594,285.9933776855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011485614813864,0.0182153042405843,-0.017066741362214,-0.0412427149713039,0.0,0.0,0.0,-0.0099855056032538,60.0,18.62875366210937,0.0,-8.9944066417047e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0001081207883544,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.000113856534881,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,8.409414294874296e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.0001138564693974,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,0.0005400830414146,284.9922180175781,294.1499938964844,298.9777526855469,294.9451599121094,299.70379638671875,298.9935607910156,286.0069885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011520467232912,0.0185335855931043,-0.0173815377056598,-0.0419789031147956,0.0,0.0,0.0,-0.01007598079741,60.0,18.655536651611328,0.0,-9.049005456063244e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0001081207883544,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.000113856534881,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,8.409414294874296e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.0001138564693974,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,0.0005400830414146,284.9922180175781,294.1499938964844,298.9777526855469,294.9451599121094,299.70379638671875,298.9935607910156,286.0069885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011520467232912,0.0185335855931043,-0.0173815377056598,-0.0419789031147956,0.0,0.0,0.0,-0.01007598079741,60.0,18.655536651611328,0.0,-9.049005456063244e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0001084524774341,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0001142058172263,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,8.435211930191144e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,0.0001142057517427,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0005417399224825,284.9983215332031,294.1499938964844,298.96160888671875,294.9456787109375,299.6887512207031,298.9770202636719,286.0206298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011555548990145,0.0188566353172063,-0.0177010800689458,-0.0427260920405387,0.0,0.0,0.0,-0.010167664848268,60.0,18.682716369628903,0.0,-9.104602582965526e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0001084524774341,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0001142058172263,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,8.435211930191144e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,0.0001142057517427,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0005417399224825,284.9983215332031,294.1499938964844,298.96160888671875,294.9456787109375,299.6887512207031,298.9770202636719,286.0206298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011555548990145,0.0188566353172063,-0.0177010800689458,-0.0427260920405387,0.0,0.0,0.0,-0.010167664848268,60.0,18.682716369628903,0.0,-9.104602582965526e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.0001086119518731,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.000114373746328,299.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,8.447615982731804e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,0.0001143736881203,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,0.0005425365525297,285.0014038085937,294.1499938964844,298.9535217285156,294.9459533691406,299.68121337890625,298.96875,286.0274353027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011572748189792,0.019011965021491,-0.0178546905517578,-0.0430853068828582,0.0,0.0,0.0,-0.0102119157090783,60.0,18.6955623626709,0.0,-9.131393596817361e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0001087640121113,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0001145338756032,299.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,8.459442324237898e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190734863281,0.0,0.0,0.0001145338101196,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,0.000543296104297,285.00457763671875,294.1499938964844,298.9454650878906,294.9462585449219,299.67364501953125,298.9605407714844,286.03424072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011588963679969,0.0191600490361452,-0.0180011522024869,-0.0434277690947055,0.0,0.0,0.0,-0.0102540114894509,60.0,18.70772933959961,0.0,-9.156975266932933e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,0.0001090657606255,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.0,0.0,0.0001148516239481,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,8.482911653118208e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,0.0001148515657405,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.000544803449884,285.01092529296875,294.1499938964844,298.9293518066406,294.94683837890625,299.6584777832031,298.9441223144531,286.0478210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011621002340689,0.0194538682699203,-0.0182917695492506,-0.0441072359681129,0.0,0.0,0.0,-0.0103374682366848,60.0,18.731874465942383,0.0,-9.207846574099676e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,0.0001090657606255,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.0,0.0,0.0001148516239481,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,8.482911653118208e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,0.0001148515657405,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.000544803449884,285.01092529296875,294.1499938964844,298.9293518066406,294.94683837890625,299.6584777832031,298.9441223144531,286.0478210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011621002340689,0.0194538682699203,-0.0182917695492506,-0.0441072359681129,0.0,0.0,0.0,-0.0103374682366848,60.0,18.731874465942383,0.0,-9.207846574099676e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0001093302635126,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0001151301548816,299.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,8.50348369567655e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001151300966739,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.0005461247055791,285.0174560546875,294.1499938964844,298.9132385253906,294.9474792480469,299.64324951171875,298.927734375,286.0614013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011649325024336,0.0197114031761884,-0.0185464713722467,-0.0447027347981929,0.0,0.0,0.0,-0.0104107409715652,60.0,18.75175666809082,0.0,-9.252553212490969e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0001093302635126,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0001151301548816,299.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,8.50348369567655e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001151300966739,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.0005461247055791,285.0174560546875,294.1499938964844,298.9132385253906,294.9474792480469,299.64324951171875,298.927734375,286.0614013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011649325024336,0.0197114031761884,-0.0185464713722467,-0.0447027347981929,0.0,0.0,0.0,-0.0104107409715652,60.0,18.75175666809082,0.0,-9.252553212490969e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.0001095879852073,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,0.0001154015481006,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,8.523528231307864e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,0.0001154014898929,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0005474121426232,285.0240783691406,294.1499938964844,298.8971252441406,294.9480895996094,299.62799072265625,298.9114074707031,286.0749816894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011676566209644,0.0199622809886932,-0.0187946241348981,-0.0452828332781791,0.0,0.0,0.0,-0.0104819443076848,60.0,18.77022361755371,0.0,-9.296218195231633e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.0001095879852073,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,0.0001154015481006,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,8.523528231307864e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,0.0001154014898929,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0005474121426232,285.0240783691406,294.1499938964844,298.8971252441406,294.9480895996094,299.62799072265625,298.9114074707031,286.0749816894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011676566209644,0.0199622809886932,-0.0187946241348981,-0.0452828332781791,0.0,0.0,0.0,-0.0104819443076848,60.0,18.77022361755371,0.0,-9.296218195231633e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0001098016145988,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,0.00011562652071,299.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,8.540144335711375e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,0.0001156264625024,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0005484793218784,285.0309143066406,294.1499938964844,298.8809814453125,294.9486999511719,299.6126708984375,298.89508056640625,286.0885314941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011699539609253,0.0201702434569597,-0.0190002899616956,-0.0457636341452598,0.0,0.0,0.0,-0.0105411652475595,60.0,18.782939910888672,0.0,-9.332489980806713e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0001098016145988,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,0.00011562652071,299.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,8.540144335711375e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,0.0001156264625024,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0005484793218784,285.0309143066406,294.1499938964844,298.8809814453125,294.9486999511719,299.6126708984375,298.89508056640625,286.0885314941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011699539609253,0.0201702434569597,-0.0190002899616956,-0.0457636341452598,0.0,0.0,0.0,-0.0105411652475595,60.0,18.782939910888672,0.0,-9.332489980806713e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0001099079599953,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,0.0001157385049737,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,8.548415644327179e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.000115738446766,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0005490105249918,285.03436279296875,294.1499938964844,298.8728942871094,294.948974609375,299.6050109863281,298.8869323730469,286.0953063964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011710646795108,0.0202737320214509,-0.0191026665270328,-0.0460029169917106,0.0,0.0,0.0,-0.0105704721063375,60.0,18.789230346679688,0.0,-9.350571872346337e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,0.0001100014269468,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0001158369268523,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,8.555685053579509e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0001158368686446,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.00054947740864,285.0378112792969,294.1499938964844,298.8648376464844,294.9492492675781,299.5973205566406,298.8787841796875,286.1020812988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011720811016857,0.0203647129237651,-0.0191926322877407,-0.0462132394313812,0.0,0.0,0.0,-0.0105964383110404,60.0,18.794023513793945,0.0,-9.366478082029064e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0001101414964068,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.0001159844250651,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,8.566578617319465e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0001159843668574,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0005501771229319,285.0449523925781,294.1499938964844,298.8486328125,294.94976806640625,299.5819091796875,298.8624572753906,286.1156311035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011735743610188,0.0205010138452053,-0.0193274412304162,-0.0465283468365669,0.0,0.0,0.0,-0.0106351915746927,60.0,18.796327590942383,0.0,-9.390338107095888e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0001101414964068,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.0001159844250651,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,8.566578617319465e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0001159843668574,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0005501771229319,285.0449523925781,294.1499938964844,298.8486328125,294.94976806640625,299.5819091796875,298.8624572753906,286.1156311035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011735743610188,0.0205010138452053,-0.0193274412304162,-0.0465283468365669,0.0,0.0,0.0,-0.0106351915746927,60.0,18.796327590942383,0.0,-9.390338107095888e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.000110278961074,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0001161291802418,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,8.577270637033507e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0001161291220341,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,0.0005508638569153,285.0520935058594,294.1499938964844,298.8323974609375,294.9501953125,299.5664978027344,298.8461608886719,286.1291809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011750205885618,0.0206347592175006,-0.0194597393274307,-0.0468375496566295,0.0,0.0,0.0,-0.010673121549189,60.0,18.79858589172364,0.0,-9.4137845962905e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.000110278961074,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0001161291802418,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,8.577270637033507e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0001161291220341,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,0.0005508638569153,285.0520935058594,294.1499938964844,298.8323974609375,294.9501953125,299.5664978027344,298.8461608886719,286.1291809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011750205885618,0.0206347592175006,-0.0194597393274307,-0.0468375496566295,0.0,0.0,0.0,-0.010673121549189,60.0,18.79858589172364,0.0,-9.4137845962905e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,0.0001103596805478,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0001162141779786,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,8.583547605667263e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,0.000116214119771,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,0.0005512670613825,285.0593566894531,294.1499938964844,298.8160705566406,294.95050048828125,299.5510559082031,298.8298034667969,286.1427001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011758985929191,0.0207132901996374,-0.019537391141057,-0.0470190718770027,0.0,0.0,0.0,-0.0106955375522375,60.0,18.79345703125,0.0,-9.42756130939415e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,0.0001103596805478,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0001162141779786,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,8.583547605667263e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,0.000116214119771,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,0.0005512670613825,285.0593566894531,294.1499938964844,298.8160705566406,294.95050048828125,299.5510559082031,298.8298034667969,286.1427001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011758985929191,0.0207132901996374,-0.019537391141057,-0.0470190718770027,0.0,0.0,0.0,-0.0106955375522375,60.0,18.79345703125,0.0,-9.42756130939415e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0001103945396607,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0001162508851848,299.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,8.58625935507007e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0001162508342531,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0005514412769116,285.06671142578125,294.1499938964844,298.7996826171875,294.9507141113281,299.5355834960937,298.8134460449219,286.1562194824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011762698413804,0.0207471791654825,-0.0195709094405174,-0.047097411006689,0.0,0.0,0.0,-0.0107051730155944,60.0,18.781225204467773,0.0,-9.433511394263405e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0001103945396607,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0001162508851848,299.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,8.58625935507007e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0001162508342531,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0005514412769116,285.06671142578125,294.1499938964844,298.7996826171875,294.9507141113281,299.5355834960937,298.8134460449219,286.1562194824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011762698413804,0.0207471791654825,-0.0195709094405174,-0.047097411006689,0.0,0.0,0.0,-0.0107051730155944,60.0,18.781225204467773,0.0,-9.433511394263405e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0001103964532376,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.0001162528933491,299.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,8.586407784605399e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0001162528424174,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,0.000551450822968,285.0704345703125,294.1499938964844,298.7914733886719,294.9507751464844,299.5278625488281,298.80523681640625,286.1629943847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011762897484004,0.0207490138709545,-0.0195727255195379,-0.047101654112339,0.0,0.0,0.0,-0.0107056936249136,60.0,18.772624969482425,0.0,-9.43383398066544e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.0001103836257243,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0001162393891718,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,8.585410250816494e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0001162393382401,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0005513867363333,285.0741882324219,294.1499938964844,298.7832336425781,294.9508056640625,299.5201110839844,298.7970275878906,286.1697692871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011761529603973,0.0207365080714225,-0.0195603556931018,-0.0470727458596229,0.0,0.0,0.0,-0.0107021387666463,60.0,18.762020111083984,0.0,-9.431637693069208e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0001103136310121,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0001161656764452,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,8.579965651733801e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0001161656255135,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0005510371411219,285.081787109375,294.1499938964844,298.76666259765625,294.95074462890625,299.5046081542969,298.7805480957031,286.18328857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011754067381843,0.0206683371216058,-0.0194929298013448,-0.0469151549041271,0.0,0.0,0.0,-0.0106827598065137,60.0,18.73421859741211,0.0,-9.419672153399008e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0001103136310121,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0001161656764452,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,8.579965651733801e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0001161656255135,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0005510371411219,285.081787109375,294.1499938964844,298.76666259765625,294.95074462890625,299.5046081542969,298.7805480957031,286.18328857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011754067381843,0.0206683371216058,-0.0194929298013448,-0.0469151549041271,0.0,0.0,0.0,-0.0106827598065137,60.0,18.73421859741211,0.0,-9.419672153399008e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0001101862217183,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0001160315077868,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,8.570055797463283e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001160314568551,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0005504007567651,285.0894775390625,294.1499938964844,298.75,294.95050048828125,299.4891052246094,298.7640075683594,286.19677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011740491027012,0.0205442793667316,-0.0193702299147844,-0.0466283634305,0.0,0.0,0.0,-0.0106474952772259,60.0,18.698017120361328,0.0,-9.397918177000977e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0001101862217183,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0001160315077868,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,8.570055797463283e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001160314568551,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0005504007567651,285.0894775390625,294.1499938964844,298.75,294.95050048828125,299.4891052246094,298.7640075683594,286.19677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011740491027012,0.0205442793667316,-0.0193702299147844,-0.0466283634305,0.0,0.0,0.0,-0.0106474952772259,60.0,18.698017120361328,0.0,-9.397918177000977e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0001099631917895,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.000115796647151,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,8.552709186915308e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,0.0001157965962192,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0005492867203429,285.0972900390625,294.1499938964844,298.733154296875,294.9501953125,299.4736022949219,298.7474060058594,286.2102966308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011716724839061,0.0203271359205245,-0.0191554632037878,-0.0461263619363307,0.0,0.0,0.0,-0.0105857700109481,60.0,18.65056800842285,0.0,-9.359904851180545e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0001099631917895,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.000115796647151,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,8.552709186915308e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,0.0001157965962192,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0005492867203429,285.0972900390625,294.1499938964844,298.733154296875,294.9501953125,299.4736022949219,298.7474060058594,286.2102966308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011716724839061,0.0203271359205245,-0.0191554632037878,-0.0461263619363307,0.0,0.0,0.0,-0.0105857700109481,60.0,18.65056800842285,0.0,-9.359904851180545e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001096025152946,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001154168348875,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,8.524656004738063e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001154167839558,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0005474850768223,285.1051330566406,294.1499938964844,298.716064453125,294.9499206542969,299.4580993652344,298.7306823730469,286.2237854003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011678293813019,0.0199759528040885,-0.0188081245869398,-0.0453144237399101,0.0,0.0,0.0,-0.0104859471321105,60.0,18.586406707763672,0.0,-9.298597092310956e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
