time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967840,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001096025152946,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001154168348875,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,8.524656004738063e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001154167839558,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0005474850768223,285.1051330566406,294.1499938964844,298.716064453125,294.9499206542969,299.4580993652344,298.7306823730469,286.2237854003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011678293813019,0.0199759528040885,-0.0188081245869398,-0.0453144237399101,0.0,0.0,0.0,-0.0104859471321105,60.0,18.586406707763672,0.0,-9.298597092310956e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.000109360240458,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001151617107097,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,8.505812002113089e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.000115161659778,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0005462748813442,285.1091003417969,294.1499938964844,298.7074279785156,294.9498291015625,299.4503479003906,298.7222900390625,286.23052978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011652471730485,0.0197400394827127,-0.0185747910290956,-0.0447689443826675,0.0,0.0,0.0,-0.0104188872501254,60.0,18.54605293273925,0.0,-9.257531274897701e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0001090525693143,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.0001148377123172,299.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,8.481882105115801e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0001148376613855,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0005447380244731,285.1130676269531,294.1499938964844,298.6987609863281,294.94976806640625,299.442626953125,298.7138671875,286.2372741699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011619688011705,0.0194404069334268,-0.0182784385979175,-0.0440760925412178,0.0,0.0,0.0,-0.0103337224572896,60.0,18.4985408782959,0.0,-9.205510309584497e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001082273520296,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0001139687228715,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,8.417697972618043e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0001139686719398,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0005406159325502,285.1210632324219,294.1499938964844,298.68121337890625,294.9496459960937,299.42724609375,298.6969909667969,286.2507629394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011531744385138,0.0186365935951471,-0.0174834188073873,-0.0422171503305435,0.0,0.0,0.0,-0.0101052606478333,60.0,18.376514434814453,0.0,-9.066712181038385e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001082273520296,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0001139687228715,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,8.417697972618043e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0001139686719398,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0005406159325502,285.1210632324219,294.1499938964844,298.68121337890625,294.9496459960937,299.42724609375,298.6969909667969,286.2507629394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011531744385138,0.0186365935951471,-0.0174834188073873,-0.0422171503305435,0.0,0.0,0.0,-0.0101052606478333,60.0,18.376514434814453,0.0,-9.066712181038385e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0001071665610652,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001128516523749,299.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,8.335191523656249e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001128516014432,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0005353171145543,285.1290588378906,294.1499938964844,298.6634216308594,294.9495849609375,299.41192626953125,298.6801452636719,286.26422119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011418736539781,0.0176029354333877,-0.0164610631763935,-0.0398261398077011,0.0,0.0,0.0,-0.0098115261644124,60.0,18.222768783569336,0.0,-8.889841751624773e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0001071665610652,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001128516523749,299.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,8.335191523656249e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001128516014432,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0005353171145543,285.1290588378906,294.1499938964844,298.6634216308594,294.9495849609375,299.41192626953125,298.6801452636719,286.26422119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011418736539781,0.0176029354333877,-0.0164610631763935,-0.0398261398077011,0.0,0.0,0.0,-0.0098115261644124,60.0,18.222768783569336,0.0,-8.889841751624773e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001058524212567,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0001114677943405,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,8.232980326283723e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0001114677506848,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0005287528038024,285.1370544433594,294.1499938964844,298.6454162597656,294.9495849609375,299.3967590332031,298.66339111328125,286.2776794433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011278712190687,0.0163218490779399,-0.0151939783245325,-0.036862026900053,0.0,0.0,0.0,-0.0094475150108337,60.0,18.03179931640625,0.0,-8.673147533500014e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001058524212567,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0001114677943405,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,8.232980326283723e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0001114677506848,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0005287528038024,285.1370544433594,294.1499938964844,298.6454162597656,294.9495849609375,299.3967590332031,298.66339111328125,286.2776794433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011278712190687,0.0163218490779399,-0.0151939783245325,-0.036862026900053,0.0,0.0,0.0,-0.0094475150108337,60.0,18.03179931640625,0.0,-8.673147533500014e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001043793599819,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.000109916589281,299.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,8.118408732116222e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001099165456253,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0005213945987634,285.1450500488281,294.1499938964844,298.6271667480469,294.9496765136719,299.3817138671875,298.6467590332031,286.2911071777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011121752904728,0.01488515175879,-0.0137729765847325,-0.0335369333624839,0.0,0.0,0.0,-0.0090393479913473,60.0,17.810562133789062,0.0,-8.433427467480217e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001043793599819,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.000109916589281,299.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,8.118408732116222e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001099165456253,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0005213945987634,285.1450500488281,294.1499938964844,298.6271667480469,294.9496765136719,299.3817138671875,298.6467590332031,286.2911071777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011121752904728,0.01488515175879,-0.0137729765847325,-0.0335369333624839,0.0,0.0,0.0,-0.0090393479913473,60.0,17.810562133789062,0.0,-8.433427467480217e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0001036048852256,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.000109101027192,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,8.058171806624159e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0001091009835363,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0005175259429961,285.1490173339844,294.1499938964844,298.61798095703125,294.9497375488281,299.374267578125,298.6385498046875,286.2977905273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011039224918931,0.0141295241191983,-0.0130256013944745,-0.0317877456545829,0.0,0.0,0.0,-0.0088246939703822,60.0,17.691150665283203,0.0,-8.308740717666296e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0001028240149025,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001082787348423,299.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.997437205631286e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0001082786911865,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0005136253894306,285.1529846191406,294.1499938964844,298.60870361328125,294.9498291015625,299.3668518066406,298.63037109375,286.30450439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010956020560115,0.013367474079132,-0.0122718727216124,-0.0300234500318765,0.0,0.0,0.0,-0.0086082341149449,60.0,17.568557739257812,0.0,-8.183963728924938e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001012926077237,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001066660915967,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,7.878327596699819e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0001066660479409,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0005059757386334,285.1609191894531,294.1499938964844,298.59002685546875,294.9500427246094,299.35211181640625,298.6141967773437,286.3178405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010792836546897,0.0118725039064884,-0.0107932202517986,-0.0265616532415151,0.0,0.0,0.0,-0.0081836255267262,60.0,17.320844650268555,0.0,-7.941999768945608e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001012926077237,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001066660915967,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,7.878327596699819e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0001066660479409,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0005059757386334,285.1609191894531,294.1499938964844,298.59002685546875,294.9500427246094,299.35211181640625,298.6141967773437,286.3178405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010792836546897,0.0118725039064884,-0.0107932202517986,-0.0265616532415151,0.0,0.0,0.0,-0.0081836255267262,60.0,17.320844650268555,0.0,-7.941999768945608e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.982820483855905e-05,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0001051239960361,299.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,7.76442902861163e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0001051239596563,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004986607818864,285.1687927246094,294.1499938964844,298.5711364746094,294.9503173828125,299.3375244140625,298.5982971191406,286.3311767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00106368039269,0.0104424031451344,-0.0093787228688597,-0.0232493449002504,0.0,0.0,0.0,-0.0077774943783879,60.0,17.075092315673828,0.0,-7.714017868920564e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.982820483855905e-05,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0001051239960361,299.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,7.76442902861163e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0001051239596563,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004986607818864,285.1687927246094,294.1499938964844,298.5711364746094,294.9503173828125,299.3375244140625,298.5982971191406,286.3311767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00106368039269,0.0104424031451344,-0.0093787228688597,-0.0232493449002504,0.0,0.0,0.0,-0.0077774943783879,60.0,17.075092315673828,0.0,-7.714017868920564e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.852699440671132e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0001037537585943,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.663223368581384e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0001037537149386,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004921610234305,285.1766052246094,294.1499938964844,298.552001953125,294.95068359375,299.3230285644531,298.58270263671875,286.34442138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010498153278604,0.0091712782159447,-0.0081214625388383,-0.0203047227114439,0.0,0.0,0.0,-0.0074165412224829,60.0,16.845382690429688,0.0,-7.514226751936803e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.852699440671132e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0001037537585943,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.663223368581384e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0001037537149386,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004921610234305,285.1766052246094,294.1499938964844,298.552001953125,294.95068359375,299.3230285644531,298.58270263671875,286.34442138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010498153278604,0.0091712782159447,-0.0081214625388383,-0.0203047227114439,0.0,0.0,0.0,-0.0074165412224829,60.0,16.845382690429688,0.0,-7.514226751936803e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.73580390564166e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.0001025227902573,299.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,7.572304457426071e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0001025227538775,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004863218928221,285.1844482421875,294.1499938964844,298.5326538085937,294.9511108398437,299.3086242675781,298.5673522949219,286.357666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010373595869168,0.0080290846526622,-0.0069917254149913,-0.0176584124565124,0.0,0.0,0.0,-0.0070922239683568,60.0,16.630735397338867,0.0,-7.336979024330503e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.73580390564166e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.0001025227902573,299.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,7.572304457426071e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0001025227538775,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004863218928221,285.1844482421875,294.1499938964844,298.5326538085937,294.9511108398437,299.3086242675781,298.5673522949219,286.357666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010373595869168,0.0080290846526622,-0.0069917254149913,-0.0176584124565124,0.0,0.0,0.0,-0.0070922239683568,60.0,16.630735397338867,0.0,-7.336979024330503e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.6844531071838e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0001019820338115,299.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,7.532364543294534e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0001019819974317,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0004837568267248,285.1883544921875,294.1499938964844,298.5229187011719,294.95135498046875,299.30145263671875,298.5597839355469,286.3642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010318884160369,0.0075272568501532,-0.0064953682012856,-0.0164956431835889,0.0,0.0,0.0,-0.006949741858989,60.0,16.532682418823242,0.0,-7.259784240432057e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.637284529162572e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.000101485333289,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.495677709812298e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.0001014852969092,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0004814006970264,285.1922302246094,294.1499938964844,298.5130920410156,294.9515991210937,299.2942810058594,298.5522766113281,286.3708190917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010268624173477,0.0070662694051861,-0.0060394071042537,-0.015427459962666,0.0,0.0,0.0,-0.0068188570439815,60.0,16.4403018951416,0.0,-7.189236583826641e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.555704309605062e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0001006262536975,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,7.432226266246289e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0001006262173177,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0004773256368935,285.2000427246094,294.1499938964844,298.49334716796875,294.9521789550781,299.27996826171875,298.5374450683594,286.3839416503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010181687539443,0.006268888246268,-0.0052507193759083,-0.0135796954855322,0.0,0.0,0.0,-0.0065924637019634,60.0,16.272411346435547,0.0,-7.068033625046155e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.555704309605062e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0001006262536975,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,7.432226266246289e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0001006262173177,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0004773256368935,285.2000427246094,294.1499938964844,298.49334716796875,294.9521789550781,299.27996826171875,298.5374450683594,286.3839416503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010181687539443,0.006268888246268,-0.0052507193759083,-0.0135796954855322,0.0,0.0,0.0,-0.0065924637019634,60.0,16.272411346435547,0.0,-7.068033625046155e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.488213254371658e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.991553088184446e-05,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,7.37973241484724e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.99154945020564e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.000473954307381,285.2078552246094,294.1499938964844,298.4733581542969,294.9527893066406,299.2656555175781,298.5227355957031,286.39697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109774302691,0.0056091477163136,-0.0045981705188751,-0.0120507990941405,0.0,0.0,0.0,-0.0064051602967083,60.0,16.126922607421875,0.0,-6.968540589014084e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.488213254371658e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.991553088184446e-05,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,7.37973241484724e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.99154945020564e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.000473954307381,285.2078552246094,294.1499938964844,298.4733581542969,294.9527893066406,299.2656555175781,298.5227355957031,286.39697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109774302691,0.0056091477163136,-0.0045981705188751,-0.0120507990941405,0.0,0.0,0.0,-0.0064051602967083,60.0,16.126922607421875,0.0,-6.968540589014084e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,9.440807480132209e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.941632742993534e-05,299.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,7.342861499637365e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,9.941629105014728e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0004715863324236,285.2156982421875,294.1499938964844,298.45318603515625,294.9535217285156,299.2513122558594,298.5079345703125,286.4099426269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010059259366244,0.0051457150839269,-0.0041397893801331,-0.0109767885878682,0.0,0.0,0.0,-0.0062735904939472,60.0,16.007951736450195,0.0,-6.899077931166175e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,9.440807480132209e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.941632742993534e-05,299.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,7.342861499637365e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,9.941629105014728e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0004715863324236,285.2156982421875,294.1499938964844,298.45318603515625,294.9535217285156,299.2513122558594,298.5079345703125,286.4099426269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010059259366244,0.0051457150839269,-0.0041397893801331,-0.0109767885878682,0.0,0.0,0.0,-0.0062735904939472,60.0,16.007951736450195,0.0,-6.899077931166175e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.411929931957276e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,9.911222878145054e-05,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,7.320401346078143e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.911219240166248e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0004701438592746,285.2235412597656,294.1499938964844,298.43280029296875,294.95428466796875,299.2369079589844,298.49285888671875,286.4228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028484975919,0.0048633916303515,-0.0038605430163443,-0.0103224860504269,0.0,0.0,0.0,-0.0061934385448694,60.0,15.91430377960205,0.0,-6.856933509880039e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.411929931957276e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,9.911222878145054e-05,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,7.320401346078143e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.911219240166248e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0004701438592746,285.2235412597656,294.1499938964844,298.43280029296875,294.95428466796875,299.2369079589844,298.49285888671875,286.4228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028484975919,0.0048633916303515,-0.0038605430163443,-0.0103224860504269,0.0,0.0,0.0,-0.0061934385448694,60.0,15.91430377960205,0.0,-6.856933509880039e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.405155287822708e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.904088801704348e-05,299.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,7.315132097573951e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.9040858913213e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,0.0004698054690379,285.2275085449219,294.1499938964844,298.4225158691406,294.9547119140625,299.22967529296875,298.4850158691406,286.42926025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021266061812,0.0047971527092158,-0.0037950261030346,-0.0101689714938402,0.0,0.0,0.0,-0.0061746342107653,60.0,15.87909984588623,0.0,-6.847064781823067e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.402136493008584e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,9.90090993582271e-05,299.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,7.312783418456092e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,9.900906297843905e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0004696546820923,285.2314758300781,294.1499938964844,298.4122009277344,294.9551696777344,299.222412109375,298.4769592285156,286.4356689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018048342317,0.0047676293179392,-0.0037658244837075,-0.0101005481556057,0.0,0.0,0.0,-0.0061662527732551,60.0,15.849956512451172,0.0,-6.842667943374181e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,9.406656317878516e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.905669139698148e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,7.316299161175266e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.905666229315102e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.000469880469609,285.23944091796875,294.1499938964844,298.39141845703125,294.9560852050781,299.20782470703125,298.4600524902344,286.4483947753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010022855130955,0.0048117954283952,-0.0038095097988843,-0.0102029079571366,0.0,0.0,0.0,-0.0061787879094481,60.0,15.808448791503906,0.0,-6.849245437479112e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,9.406656317878516e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.905669139698148e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,7.316299161175266e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.905666229315102e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.000469880469609,285.23944091796875,294.1499938964844,298.39141845703125,294.9560852050781,299.20782470703125,298.4600524902344,286.4483947753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010022855130955,0.0048117954283952,-0.0038095097988843,-0.0102029079571366,0.0,0.0,0.0,-0.0061787879094481,60.0,15.808448791503906,0.0,-6.849245437479112e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.42049446166493e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.920241427607834e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.327061757678166e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.920238517224789e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.00047057174379,285.2474975585937,294.1499938964844,298.37042236328125,294.95709228515625,299.1930847167969,298.4418640136719,286.4610900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037596803158,0.0049470569938421,-0.0039432970806956,-0.0105163874104619,0.0,0.0,0.0,-0.0062171872705221,60.0,15.78615379333496,0.0,-6.869409219234512e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.42049446166493e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.920241427607834e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.327061757678166e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.920238517224789e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.00047057174379,285.2474975585937,294.1499938964844,298.37042236328125,294.95709228515625,299.1930847167969,298.4418640136719,286.4610900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037596803158,0.0049470569938421,-0.0039432970806956,-0.0105163874104619,0.0,0.0,0.0,-0.0062171872705221,60.0,15.78615379333496,0.0,-6.869409219234512e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.437702101422474e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.938361472450195e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,7.340445154113695e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,9.938358562067152e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,0.0004714312963187,285.255615234375,294.1499938964844,298.3492126464844,294.95819091796875,299.17822265625,298.42242431640625,286.4736633300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055933380499,0.0051152533851563,-0.0041096601635217,-0.0109061924740672,0.0,0.0,0.0,-0.0062649399042129,60.0,15.775627136230469,0.0,-6.894524773315426e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
