time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970120,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.437702101422474e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.938361472450195e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,7.340445154113695e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,9.938358562067152e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,0.0004714312963187,285.255615234375,294.1499938964844,298.3492126464844,294.95819091796875,299.17822265625,298.42242431640625,286.4736633300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055933380499,0.0051152533851563,-0.0041096601635217,-0.0109061924740672,0.0,0.0,0.0,-0.0062649399042129,60.0,15.775627136230469,0.0,-6.894524773315426e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.451659570913762e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.953059634426607e-05,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.351300882874057e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.953055996447802e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004721285076811,285.2638244628906,294.1499938964844,298.3278503417969,294.9593505859375,299.1632080078125,298.4020690917969,286.4862060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010070803109556,0.005251676775515,-0.00424459669739,-0.0112223597243428,0.0,0.0,0.0,-0.0063036703504621,60.0,15.767714500427246,0.0,-6.914929429058247e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.451659570913762e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.953059634426607e-05,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.351300882874057e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.953055996447802e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004721285076811,285.2638244628906,294.1499938964844,298.3278503417969,294.9593505859375,299.1632080078125,298.4020690917969,286.4862060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010070803109556,0.005251676775515,-0.00424459669739,-0.0112223597243428,0.0,0.0,0.0,-0.0063036703504621,60.0,15.767714500427246,0.0,-6.914929429058247e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.457083069719374e-05,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.95877053355798e-05,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,7.35551948309876e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.958767623174936e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0004723994352389,285.2679443359375,294.1499938964844,298.31707763671875,294.9599304199219,299.1556396484375,298.3916015625,286.492431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010076577309519,0.0053046839311718,-0.0042970264330506,-0.0113452058285474,0.0,0.0,0.0,-0.0063187177293002,60.0,15.76311492919922,0.0,-6.922865480873952e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.461570880375804e-05,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.963496995624156e-05,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,7.359009759966284e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,9.963493357645348e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0004726236220449,285.2720947265625,294.1499938964844,298.3062744140625,294.9605712890625,299.1480712890625,298.3810119628906,286.4986572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010081358486786,0.0053485459648072,-0.0043404102325439,-0.011446856893599,0.0,0.0,0.0,-0.0063311704434454,60.0,15.757760047912598,0.0,-6.929436580094261e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.468738426221536e-05,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,9.971044346457349e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,7.364584598690271e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.971041436074302e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.000472981686471,285.2804260253906,294.1499938964844,298.28448486328125,294.9618835449219,299.1327819824219,298.3595886230469,286.5110168457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010088997660204,0.0054185944609344,-0.0044096950441598,-0.0116091938689351,0.0,0.0,0.0,-0.0063510588370263,60.0,15.745193481445312,0.0,-6.939936270100588e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.468738426221536e-05,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,9.971044346457349e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,7.364584598690271e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.971041436074302e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.000472981686471,285.2804260253906,294.1499938964844,298.28448486328125,294.9618835449219,299.1327819824219,298.3595886230469,286.5110168457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010088997660204,0.0054185944609344,-0.0044096950441598,-0.0116091938689351,0.0,0.0,0.0,-0.0063510588370263,60.0,15.745193481445312,0.0,-6.939936270100588e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,9.474571561440824e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.97718670987524e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,7.369121158262715e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.977183799492197e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0004732730740215,285.2888488769531,294.1499938964844,298.2625427246094,294.9632873535156,299.11737060546875,298.3377990722656,286.5233459472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095209581777,0.005475596524775,-0.0044660754501819,-0.0117412963882088,0.0,0.0,0.0,-0.0063672405667603,60.0,15.731032371520996,0.0,-6.948486941382725e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,9.474571561440824e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.97718670987524e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,7.369121158262715e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.977183799492197e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0004732730740215,285.2888488769531,294.1499938964844,298.2625427246094,294.9632873535156,299.11737060546875,298.3377990722656,286.5233459472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095209581777,0.005475596524775,-0.0044660754501819,-0.0117412963882088,0.0,0.0,0.0,-0.0063672405667603,60.0,15.731032371520996,0.0,-6.948486941382725e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.480535663897172e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.983467316487804e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.373760308837518e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.983464406104758e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.0004735710099339,285.2973022460937,294.1499938964844,298.2403869628906,294.9647521972656,299.1018371582031,298.3157653808594,286.5355834960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101561201736,0.005533879622817,-0.004523723386228,-0.0118763670325279,0.0,0.0,0.0,-0.0063837869092822,60.0,15.716756820678713,0.0,-6.957235143545405e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.480535663897172e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.983467316487804e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.373760308837518e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.983464406104758e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.0004735710099339,285.2973022460937,294.1499938964844,298.2403869628906,294.9647521972656,299.1018371582031,298.3157653808594,286.5355834960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101561201736,0.005533879622817,-0.004523723386228,-0.0118763670325279,0.0,0.0,0.0,-0.0063837869092822,60.0,15.716756820678713,0.0,-6.957235143545405e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.488160139881074e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.991496335715055e-05,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.379690214293078e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.99149342533201e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0004739518917631,285.3058166503906,294.1499938964844,298.21807861328125,294.96630859375,299.0861511230469,298.2933959960937,286.5477600097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109682334586,0.0056083900853991,-0.0045974217355251,-0.0120490435510873,0.0,0.0,0.0,-0.006404940970242,60.0,15.704298973083496,0.0,-6.968426902176361e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.488160139881074e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.991496335715055e-05,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.379690214293078e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.99149342533201e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0004739518917631,285.3058166503906,294.1499938964844,298.21807861328125,294.96630859375,299.0861511230469,298.2933959960937,286.5477600097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109682334586,0.0056083900853991,-0.0045974217355251,-0.0120490435510873,0.0,0.0,0.0,-0.006404940970242,60.0,15.704298973083496,0.0,-6.968426902176361e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,9.492839308222756e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,9.99642361421138e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,7.383329648291692e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.996420703828336e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,0.0004741856537293,285.3100891113281,294.1499938964844,298.20684814453125,294.96710205078125,299.0782775878906,298.2820739746094,286.5538330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114670731127,0.0056541236117482,-0.0046426565386354,-0.0121550289914011,0.0,0.0,0.0,-0.0064179259352386,60.0,15.699233055114746,0.0,-6.975300692602104e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,9.49840250541456e-05,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001000228221528,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,7.387656660284847e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.0001000227930489,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0004744635371025,285.3143920898437,294.1499938964844,298.195556640625,294.9679260253906,299.0703430175781,298.2706298828125,286.55987548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010120597435161,0.0057084960862994,-0.0046964362263679,-0.012281036004424,0.0,0.0,0.0,-0.0064333626069128,60.0,15.695262908935549,0.0,-6.983477618405233e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.51271431404166e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0001001735290628,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,7.398787420243025e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.000100173499959,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0004751784726977,285.32305908203125,294.1499938964844,298.1728820800781,294.9696350097656,299.0544128417969,298.2474670410156,286.57196044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010135840857401,0.0058483742177486,-0.0048347902484238,-0.0126051967963576,0.0,0.0,0.0,-0.0064730728045105,60.0,15.691097259521484,0.0,-7.004535262922218e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.51271431404166e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0001001735290628,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,7.398787420243025e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.000100173499959,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0004751784726977,285.32305908203125,294.1499938964844,298.1728820800781,294.9696350097656,299.0544128417969,298.2474670410156,286.57196044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010135840857401,0.0058483742177486,-0.0048347902484238,-0.0126051967963576,0.0,0.0,0.0,-0.0064730728045105,60.0,15.691097259521484,0.0,-7.004535262922218e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,9.531942487228662e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.0001003760116873,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,7.413743151118979e-05,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001003759825835,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0004761389573104,285.3317565917969,294.1499938964844,298.1499938964844,294.971435546875,299.0382995605469,298.2234191894531,286.5839538574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156324133276,0.0060363076627254,-0.0050206752493977,-0.0130407186225056,0.0,0.0,0.0,-0.0065264273434877,60.0,15.69238567352295,0.0,-7.032877391566218e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,9.531942487228662e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.0001003760116873,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,7.413743151118979e-05,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001003759825835,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0004761389573104,285.3317565917969,294.1499938964844,298.1499938964844,294.971435546875,299.0382995605469,298.2234191894531,286.5839538574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156324133276,0.0060363076627254,-0.0050206752493977,-0.0130407186225056,0.0,0.0,0.0,-0.0065264273434877,60.0,15.69238567352295,0.0,-7.032877391566218e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,9.5588322437834e-05,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001006591701298,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,7.434656436089426e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.0001006591410259,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0004774821572937,285.340576171875,294.1499938964844,298.1086730957031,294.9613952636719,299.0217590332031,298.1950988769531,286.595947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010184972779825,0.0062991213053464,-0.0052806241437792,-0.013649757951498,0.0,0.0,0.0,-0.0066010421141982,60.0,15.692415237426758,0.0,-7.072610230807187e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,9.5588322437834e-05,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001006591701298,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,7.434656436089426e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.0001006591410259,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0004774821572937,285.340576171875,294.1499938964844,298.1086730957031,294.9613952636719,299.0217590332031,298.1950988769531,286.595947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010184972779825,0.0062991213053464,-0.0052806241437792,-0.013649757951498,0.0,0.0,0.0,-0.0066010421141982,60.0,15.692415237426758,0.0,-7.072610230807187e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.59504905040376e-05,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,0.000101040554,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,7.462825305992737e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.0001010405248962,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0004792912804987,285.34942626953125,294.1499938964844,298.03228759765625,294.9286193847656,299.0042419433594,298.154052734375,286.6078491210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010223558638244,0.0066530923359096,-0.0056307367049157,-0.0144700249657034,0.0,0.0,0.0,-0.0067015378735959,60.0,15.673822402954102,0.0,-7.126303103177636e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.59504905040376e-05,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,0.000101040554,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,7.462825305992737e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.0001010405248962,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0004792912804987,285.34942626953125,294.1499938964844,298.03228759765625,294.9286193847656,299.0042419433594,298.154052734375,286.6078491210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010223558638244,0.0066530923359096,-0.0056307367049157,-0.0144700249657034,0.0,0.0,0.0,-0.0067015378735959,60.0,15.673822402954102,0.0,-7.126303103177636e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,9.617245086701588e-05,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,0.0001012742868624,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,7.48008897062391e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0001012742577586,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.0004804000200238,285.3539123535156,294.1499938964844,297.98175048828125,294.9041748046875,298.9947814941406,298.1252746582031,286.6138000488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001024721073918,0.006870019249618,-0.0058452985249459,-0.014972704462707,0.0,0.0,0.0,-0.0067631285637617,60.0,15.654112815856934,0.0,-7.1593099448819e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,9.641689393902196e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001015316956909,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,7.499101047869772e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0001015316665871,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,0.0004816210712306,285.3584289550781,294.1499938964844,297.92340087890625,294.8746337890625,298.98492431640625,298.0912475585937,286.6197204589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273256339132,0.0071089174598455,-0.0060815918259322,-0.0155262853950262,0.0,0.0,0.0,-0.0068309567868709,60.0,15.629046440124512,0.0,-7.195748707999884e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,9.698794019641356e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0001021330390358,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,7.543515675934032e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.000102133009932,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0004844735667575,285.36749267578125,294.1499938964844,297.7846069335937,294.8009338378906,298.963623046875,298.0043029785156,286.6315612792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010334091493859,0.007666970603168,-0.0066335615701973,-0.0168193783611059,0.0,0.0,0.0,-0.0069893975742161,60.0,15.56189250946045,0.0,-7.28123410453918e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,9.698794019641356e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0001021330390358,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,7.543515675934032e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.000102133009932,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0004844735667575,285.36749267578125,294.1499938964844,297.7846069335937,294.8009338378906,298.963623046875,298.0043029785156,286.6315612792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010334091493859,0.007666970603168,-0.0066335615701973,-0.0168193783611059,0.0,0.0,0.0,-0.0069893975742161,60.0,15.56189250946045,0.0,-7.28123410453918e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,9.768062591319904e-05,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0001028624683385,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,7.597391231684014e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001028624392347,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0004879336920566,285.3766784667969,294.1499938964844,297.6184387207031,294.7089233398437,298.9394836425781,297.8858337402344,286.6433410644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010407895315438,0.0083438362926244,-0.0073030465282499,-0.0183876827359199,0.0,0.0,0.0,-0.0071815815754234,60.0,15.470542907714844,0.0,-7.38560785862319e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,9.768062591319904e-05,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0001028624683385,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,7.597391231684014e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001028624392347,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0004879336920566,285.3766784667969,294.1499938964844,297.6184387207031,294.7089233398437,298.9394836425781,297.8858337402344,286.6433410644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010407895315438,0.0083438362926244,-0.0073030465282499,-0.0183876827359199,0.0,0.0,0.0,-0.0071815815754234,60.0,15.470542907714844,0.0,-7.38560785862319e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,9.848881018115208e-05,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0001037135225487,299.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,7.660249684704468e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001037134934449,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.000491970742587,285.3860168457031,294.1499938964844,297.4274597167969,294.60009765625,298.912109375,297.7343444824219,286.65509033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010494004236534,0.009133456274867,-0.0080840559676289,-0.0202171020209789,0.0,0.0,0.0,-0.0074057895690202,60.0,15.358270645141602,0.0,-7.508323562888108e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,9.848881018115208e-05,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0001037135225487,299.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,7.660249684704468e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001037134934449,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.000491970742587,285.3860168457031,294.1499938964844,297.4274597167969,294.60009765625,298.912109375,297.7343444824219,286.65509033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010494004236534,0.009133456274867,-0.0080840559676289,-0.0202171020209789,0.0,0.0,0.0,-0.0074057895690202,60.0,15.358270645141602,0.0,-7.508323562888108e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,9.943671466317028e-05,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001047117111738,299.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,7.733976235613227e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.000104711689346,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0004967057611793,285.3954772949219,294.1499938964844,297.2142028808594,294.47589111328125,298.88104248046875,297.5496826171875,286.66680908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010595000348985,0.0100594423711299,-0.0089999418705701,-0.0223622489720582,0.0,0.0,0.0,-0.0076687303371727,60.0,15.228238105773926,0.0,-7.653544287222759e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,9.943671466317028e-05,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001047117111738,299.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,7.733976235613227e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.000104711689346,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0004967057611793,285.3954772949219,294.1499938964844,297.2142028808594,294.47589111328125,298.88104248046875,297.5496826171875,286.66680908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010595000348985,0.0100594423711299,-0.0089999418705701,-0.0223622489720582,0.0,0.0,0.0,-0.0076687303371727,60.0,15.228238105773926,0.0,-7.653544287222759e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,9.996375592891128e-05,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0001052667139447,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,7.774968253215775e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0001052666848408,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0004993384354747,285.4002380371094,294.1499938964844,297.1000366210937,294.40850830078125,298.8642578125,297.4479064941406,286.67266845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010651081101968,0.010574210435152,-0.0095091024413704,-0.023554665967822,0.0,0.0,0.0,-0.0078148730099201,60.0,15.159436225891112,0.0,-7.734889351240781e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0001005297526717,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0001058627385646,299.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,7.818989979568869e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0001058627094607,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0005021656979806,285.4050598144531,294.1499938964844,296.98126220703125,294.3378295898437,298.8462829589844,297.3356628417969,286.6784973144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010711281793192,0.0111269578337669,-0.010055829770863,-0.0248349700123071,0.0,0.0,0.0,-0.007971791550517,60.0,15.084096908569336,0.0,-7.822725933692709e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001015156085486,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,0.0001069008867489,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,7.895667658885941e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.000106900857645,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0005070902407169,285.4148254394531,294.1499938964844,296.7311706542969,294.1873779296875,298.8069152832031,297.0931701660156,286.69012451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010816495632752,0.0120895784348249,-0.0110079292207956,-0.0270643718540668,0.0,0.0,0.0,-0.0082452613860368,60.0,14.909832000732422,0.0,-7.97690233866888e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001015156085486,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,0.0001069008867489,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,7.895667658885941e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.000106900857645,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0005070902407169,285.4148254394531,294.1499938964844,296.7311706542969,294.1873779296875,298.8069152832031,297.0931701660156,286.69012451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010816495632752,0.0120895784348249,-0.0110079292207956,-0.0270643718540668,0.0,0.0,0.0,-0.0082452613860368,60.0,14.909832000732422,0.0,-7.97690233866888e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.0001023231161525,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,0.0001077512279152,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,7.958473725011572e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0001077512060874,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0005111239152029,285.4246826171875,294.1499938964844,296.46649169921875,294.02606201171875,298.76318359375,296.8310241699219,286.7016906738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010902509093284,0.0128778647631406,-0.0117876138538122,-0.0288897939026355,0.0,0.0,0.0,-0.0084691364318132,60.0,14.694306373596191,0.0,-8.104309756618022e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
