time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972400,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.0001023231161525,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,0.0001077512279152,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,7.958473725011572e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0001077512060874,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0005111239152029,285.4246826171875,294.1499938964844,296.46649169921875,294.02606201171875,298.76318359375,296.8310241699219,286.7016906738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010902509093284,0.0128778647631406,-0.0117876138538122,-0.0288897939026355,0.0,0.0,0.0,-0.0084691364318132,60.0,14.694306373596191,0.0,-8.104309756618022e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0001029801715048,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0001084431423805,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,8.009577868506312e-05,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0001084431132767,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,0.0005144060705788,285.4346923828125,294.1499938964844,296.1897888183594,293.85546875,298.7142028808594,296.5539245605469,286.7132263183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010972551535815,0.0135191502049565,-0.0124218948185443,-0.0303746312856674,0.0,0.0,0.0,-0.0086513021960854,60.0,14.434074401855469,0.0,-8.208721880009764e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0001029801715048,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0001084431423805,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,8.009577868506312e-05,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0001084431132767,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,0.0005144060705788,285.4346923828125,294.1499938964844,296.1897888183594,293.85546875,298.7142028808594,296.5539245605469,286.7132263183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010972551535815,0.0135191502049565,-0.0124218948185443,-0.0303746312856674,0.0,0.0,0.0,-0.0086513021960854,60.0,14.434074401855469,0.0,-8.208721880009764e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001035633249557,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,0.0001090572259272,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,8.054934005485848e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.0001090571968234,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0005173190147615,285.44482421875,294.1499938964844,295.90362548828125,293.67724609375,298.66046142578125,296.2655944824219,286.7247009277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001103457994759,0.0140881892293691,-0.01298473123461,-0.0316920652985572,0.0,0.0,0.0,-0.0088128866627812,60.0,14.140851974487305,0.0,-8.301949350197901e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001035633249557,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,0.0001090572259272,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,8.054934005485848e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.0001090571968234,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0005173190147615,285.44482421875,294.1499938964844,295.90362548828125,293.67724609375,298.66046142578125,296.2655944824219,286.7247009277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001103457994759,0.0140881892293691,-0.01298473123461,-0.0316920652985572,0.0,0.0,0.0,-0.0088128866627812,60.0,14.140851974487305,0.0,-8.301949350197901e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,0.0001037847250699,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.000109290376713,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,8.072154014371336e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,0.0001092903476092,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.0005184250185266,285.4499206542969,294.1499938964844,295.7577819824219,293.58575439453125,298.63189697265625,296.11883544921875,286.7304382324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011058062082156,0.014304201118648,-0.0131983952596783,-0.0321921482682228,0.0,0.0,0.0,-0.008874193765223,60.0,13.98076629638672,0.0,-8.337482171327792e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0001039119670167,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,0.0001094243707484,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,8.082050771918148e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,0.0001094243416446,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0005190605879761,285.4550170898437,294.1499938964844,295.6105651855469,293.4930114746094,298.6018371582031,295.9708557128906,286.73614501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011071836343035,0.01442835573107,-0.0133211715146899,-0.0324795357882976,0.0,0.0,0.0,-0.0089095700532197,60.0,13.810449600219728,0.0,-8.357937275604854e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0001039926428347,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,0.0001095093175536,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,8.088324830168858e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0001095092884497,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0005194635596126,285.4652709960937,294.1499938964844,295.3131408691406,293.30450439453125,298.5389099121094,295.6738586425781,286.7474975585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011080395197495,0.014507039450109,-0.0133989993482828,-0.0326616838574409,0.0,0.0,0.0,-0.0089319050312042,60.0,13.4444580078125,-0.0,-8.370916049216248e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0001039926428347,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,0.0001095093175536,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,8.088324830168858e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0001095092884497,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0005194635596126,285.4652709960937,294.1499938964844,295.3131408691406,293.30450439453125,298.5389099121094,295.6738586425781,286.7474975585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011080395197495,0.014507039450109,-0.0133989993482828,-0.0326616838574409,0.0,0.0,0.0,-0.0089319050312042,60.0,13.4444580078125,-0.0,-8.370916049216248e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001037524198181,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0001092563543352,299.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,8.069641626207158e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0001092563325073,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.0005182636668905,285.4755554199219,294.1499938964844,295.013916015625,293.11346435546875,298.47119140625,295.3785095214844,286.7587585449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011054842034354,0.01427264790982,-0.0131671633571386,-0.0321190804243087,0.0,0.0,0.0,-0.008865344338119,60.0,13.038430213928224,-0.0,-8.332284551215707e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001037524198181,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0001092563543352,299.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,8.069641626207158e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0001092563325073,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.0005182636668905,285.4755554199219,294.1499938964844,295.013916015625,293.11346435546875,298.47119140625,295.3785095214844,286.7587585449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011054842034354,0.01427264790982,-0.0131671633571386,-0.0321190804243087,0.0,0.0,0.0,-0.008865344338119,60.0,13.038430213928224,-0.0,-8.332284551215707e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001032077852869,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.0001086828269762,299.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,8.02728027338162e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0001086827978724,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,0.0005155430990271,285.48583984375,294.1499938964844,294.7154541015625,292.9217529296875,298.399169921875,295.0880432128906,286.7699279785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010996812488883,0.0137411737814545,-0.0126414922997355,-0.0308886673301458,0.0,0.0,0.0,-0.0087143769487738,60.0,12.598563194274902,-0.0,-8.24503132434984e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001032077852869,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.0001086828269762,299.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,8.02728027338162e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0001086827978724,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,0.0005155430990271,285.48583984375,294.1499938964844,294.7154541015625,292.9217529296875,298.399169921875,295.0880432128906,286.7699279785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010996812488883,0.0137411737814545,-0.0126414922997355,-0.0308886673301458,0.0,0.0,0.0,-0.0087143769487738,60.0,12.598563194274902,-0.0,-8.24503132434984e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,0.0001024162120302,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0001078492568922,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,7.965713302837685e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.0001078492277883,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0005115890526212,285.4960632324219,294.1499938964844,294.4203186035156,292.7311706542969,298.32342529296875,294.8053283691406,286.7810363769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010912403231486,0.0129685876891016,-0.0118773477151989,-0.0290998648852109,0.0,0.0,0.0,-0.0084949005395174,60.0,12.134748458862305,-0.0,-8.119039307530329e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,0.0001024162120302,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0001078492568922,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,7.965713302837685e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.0001078492277883,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0005115890526212,285.4960632324219,294.1499938964844,294.4203186035156,292.7311706542969,298.32342529296875,294.8053283691406,286.7810363769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010912403231486,0.0129685876891016,-0.0118773477151989,-0.0290998648852109,0.0,0.0,0.0,-0.0084949005395174,60.0,12.134748458862305,-0.0,-8.119039307530329e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,0.0001019570045173,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0001073656967491,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,7.929997809696943e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,0.0001073656676453,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0005092952633276,285.5011901855469,294.1499938964844,294.2748107910156,292.6369323730469,298.2843933105469,294.6669006347656,286.7865295410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010863444767892,0.0125203263014554,-0.0114339822903275,-0.0280618816614151,0.0,0.0,0.0,-0.0083675682544708,60.0,11.896758079528809,-0.0,-8.046394128768952e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,0.0001014252047752,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,0.0001068056808435,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,7.888635445851833e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0001068056590156,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0005066388403065,285.5062561035156,294.1499938964844,294.1310729980469,292.543701171875,298.2444152832031,294.5325012207031,286.7920227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010806878563016,0.012001140974462,-0.0109204528853297,-0.0268595609813928,0.0,0.0,0.0,-0.0082201613113284,60.0,11.65748119354248,-0.0,-7.962673009842548e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001003184588626,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001056402179528,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,7.80255431891419e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.000105640196125,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.0005011103930883,285.516357421875,294.1499938964844,293.85028076171875,292.3612365722656,298.16241455078125,294.27264404296875,286.8028564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010688954498618,0.0109204063192009,-0.0098515106365084,-0.0243565384298563,0.0,0.0,0.0,-0.0079132383689284,60.0,11.178838729858398,-0.0,-7.789841305338997e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001003184588626,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001056402179528,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,7.80255431891419e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.000105640196125,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.0005011103930883,285.516357421875,294.1499938964844,293.85028076171875,292.3612365722656,298.16241455078125,294.27264404296875,286.8028564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010688954498618,0.0109204063192009,-0.0098515106365084,-0.0243565384298563,0.0,0.0,0.0,-0.0079132383689284,60.0,11.178838729858398,-0.0,-7.789841305338997e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,9.919463627738878e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,0.0001044567834469,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,7.71514605730772e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001044567543431,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0004954967298544,285.5263977050781,294.1499938964844,293.5804748535156,292.1858215332031,298.0777587890625,294.0269775390625,286.8135986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010569203877821,0.0098227234557271,-0.0087658036500215,-0.0218138862401247,0.0,0.0,0.0,-0.0076015228405594,60.0,10.709969520568848,-0.0,-7.61628484724497e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,9.919463627738878e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,0.0001044567834469,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,7.71514605730772e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001044567543431,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0004954967298544,285.5263977050781,294.1499938964844,293.5804748535156,292.1858215332031,298.0777587890625,294.0269775390625,286.8135986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010569203877821,0.0098227234557271,-0.0087658036500215,-0.0218138862401247,0.0,0.0,0.0,-0.0076015228405594,60.0,10.709969520568848,-0.0,-7.61628484724497e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,9.815570228965952e-05,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,0.0001033627340802,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,7.63433999964036e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0001033627122524,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0004903070512227,285.536376953125,294.1499938964844,293.32421875,292.0195007324219,297.9906921386719,293.7966613769531,286.8241882324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010458499891683,0.0088077271357178,-0.0077618774957954,-0.0194624606519937,0.0,0.0,0.0,-0.0073133087716996,60.0,10.263927459716797,-0.0,-7.457576600700122e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,9.815570228965952e-05,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,0.0001033627340802,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,7.63433999964036e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0001033627122524,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0004903070512227,285.536376953125,294.1499938964844,293.32421875,292.0195007324219,297.9906921386719,293.7966613769531,286.8241882324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010458499891683,0.0088077271357178,-0.0077618774957954,-0.0194624606519937,0.0,0.0,0.0,-0.0073133087716996,60.0,10.263927459716797,-0.0,-7.457576600700122e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,9.727084398036824e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0001024309312924,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,7.565517444163561e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0001024309094646,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.0004858870233874,285.5462646484375,294.1499938964844,293.0840759277344,291.8643493652344,297.9017944335937,293.57965087890625,286.8346252441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010364156914874,0.0079430947080254,-0.0069066789001226,-0.0174591764807701,0.0,0.0,0.0,-0.0070677767507731,60.0,9.848193168640137,-0.0,-7.323722428509427e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,9.727084398036824e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0001024309312924,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,7.565517444163561e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0001024309094646,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.0004858870233874,285.5462646484375,294.1499938964844,293.0840759277344,291.8643493652344,297.9017944335937,293.57965087890625,286.8346252441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010364156914874,0.0079430947080254,-0.0069066789001226,-0.0174591764807701,0.0,0.0,0.0,-0.0070677767507731,60.0,9.848193168640137,-0.0,-7.323722428509427e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,9.692925232229754e-05,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0001020712224999,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,7.53894928493537e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.000102071200672,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0004841807240154,285.5512084960937,294.1499938964844,292.9708557128906,291.7915954589844,297.8564453125,293.4766540527344,286.8397521972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010327823692932,0.0076092844828963,-0.0065765022300183,-0.0166857112199068,0.0,0.0,0.0,-0.0069730300456285,60.0,9.657790184020996,-0.0,-7.272373636624252e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,9.660133218858392e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,0.0001017259055515,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,7.513444143114612e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001017258837237,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0004825427022296,285.5561218261719,294.1499938964844,292.86260986328125,291.7224426269531,297.8109436035156,293.3752136230469,286.8448791503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010292680235579,0.0072887949645519,-0.0062595270574092,-0.0159431137144565,0.0,0.0,0.0,-0.0068819341249763,60.0,9.472750663757324,-0.0,-7.223249554044743e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.622127981856464e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,0.000101325684227,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,7.483884110115469e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0001013256623991,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0004806442302651,285.56597900390625,294.1499938964844,292.662353515625,291.5959777832031,297.7183532714844,293.1810302734375,286.85498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010252346983179,0.0069173546507954,-0.0058921198360621,-0.0150823937729001,0.0,0.0,0.0,-0.0067765563726425,60.0,9.141974449157717,-0.0,-7.166522664192598e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.622127981856464e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,0.000101325684227,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,7.483884110115469e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0001013256623991,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0004806442302651,285.56597900390625,294.1499938964844,292.662353515625,291.5959777832031,297.7183532714844,293.1810302734375,286.85498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010252346983179,0.0069173546507954,-0.0058921198360621,-0.0150823937729001,0.0,0.0,0.0,-0.0067765563726425,60.0,9.141974449157717,-0.0,-7.166522664192598e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.596709423931316e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,0.0001010580162983,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,7.464114605681971e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001010580017464,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0004793745756614,285.5758361816406,294.1499938964844,292.48590087890625,291.487060546875,297.62457275390625,292.9968566894531,286.8648986816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010225216392427,0.0066689094528555,-0.0056463880464434,-0.014506684616208,0.0,0.0,0.0,-0.0067059956490993,60.0,8.860106468200684,-0.0,-7.128708290338184e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.596709423931316e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,0.0001010580162983,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,7.464114605681971e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001010580017464,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0004793745756614,285.5758361816406,294.1499938964844,292.48590087890625,291.487060546875,297.62457275390625,292.9968566894531,286.8648986816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010225216392427,0.0066689094528555,-0.0056463880464434,-0.014506684616208,0.0,0.0,0.0,-0.0067059956490993,60.0,8.860106468200684,-0.0,-7.128708290338184e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,9.582533675711602e-05,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001009087427519,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,7.453088619513437e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,0.000100908720924,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0004786664794664,285.5857238769531,294.1499938964844,292.3358154296875,291.3978881835937,297.52984619140625,292.82452392578125,286.8746643066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210187174379,0.0065303514711558,-0.0055093327537178,-0.0141855953261256,0.0,0.0,0.0,-0.0066666947677731,60.0,8.619148254394531,-0.0,-7.107661303962233e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,9.582533675711602e-05,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001009087427519,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,7.453088619513437e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,0.000100908720924,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0004786664794664,285.5857238769531,294.1499938964844,292.3358154296875,291.3978881835937,297.52984619140625,292.82452392578125,286.8746643066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210187174379,0.0065303514711558,-0.0055093327537178,-0.0141855953261256,0.0,0.0,0.0,-0.0066666947677731,60.0,8.619148254394531,-0.0,-7.107661303962233e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,9.574004798196256e-05,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,0.0001008189283311,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,7.446454401360825e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001008189065032,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,0.0004782404284924,285.5955810546875,294.1499938964844,292.214599609375,291.33062744140625,297.4347229003906,292.6662292480469,286.8842163085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201095137745,0.0064469724893569,-0.0054268627427518,-0.0139923794195055,0.0,0.0,0.0,-0.006643021479249,60.0,8.418941497802734,-0.0,-7.09501222218023e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,9.574004798196256e-05,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,0.0001008189283311,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,7.446454401360825e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001008189065032,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,0.0004782404284924,285.5955810546875,294.1499938964844,292.214599609375,291.33062744140625,297.4347229003906,292.6662292480469,286.8842163085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010201095137745,0.0064469724893569,-0.0054268627427518,-0.0139923794195055,0.0,0.0,0.0,-0.006643021479249,60.0,8.418941497802734,-0.0,-7.09501222218023e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,9.572343697072938e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.000100801436929,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,7.445162918884307e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0001008014151011,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,0.0004781574825756,285.6005554199219,294.1499938964844,292.1656494140625,291.3058776855469,297.3871765136719,292.5954284667969,286.888916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199326789006,0.0064307358115911,-0.0054108030162751,-0.0139547530561685,0.0,0.0,0.0,-0.0066384123638272,60.0,8.33995532989502,-0.0,-7.092550191600824e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,9.571539703756572e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0001007929677143,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,7.444537914125249e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,0.0001007929458864,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,0.0004781173192895,285.6054992675781,294.1499938964844,292.1248474121094,291.28741455078125,297.3396911621094,292.5284729003906,286.8935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019847462885,0.0064228693954646,-0.0054030222818255,-0.0139365242794156,0.0,0.0,0.0,-0.0066361813805997,60.0,8.269640922546387,-0.0,-7.091357900890216e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,9.573367424309254e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0001008122198982,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,7.445958908647299e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0001008121980703,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0004782086471095,285.6154479980469,294.1499938964844,292.06915283203125,291.2704162597656,297.24530029296875,292.4096984863281,286.9027404785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010200414108112,0.00644072284922,-0.0054206815548241,-0.0139778973534703,0.0,0.0,0.0,-0.0066412473097443,60.0,8.162166595458984,-0.0,-7.094064358170726e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
