time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,9.573367424309254e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0001008122198982,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,7.445958908647299e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0001008121980703,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0004782086471095,285.6154479980469,294.1499938964844,292.06915283203125,291.2704162597656,297.24530029296875,292.4096984863281,286.9027404785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010200414108112,0.00644072284922,-0.0054206815548241,-0.0139778973534703,0.0,0.0,0.0,-0.0066412473097443,60.0,8.162166595458984,-0.0,-7.094064358170726e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,9.579228208167478e-05,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001008739345706,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,7.450517296092585e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,0.0001008739127428,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0004785014025401,285.6253967285156,294.1499938964844,292.04998779296875,291.28173828125,297.1520690917969,292.31396484375,286.9117431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010206656297668,0.0064979931339621,-0.0054773273877799,-0.014110610820353,0.0,0.0,0.0,-0.0066575058735907,60.0,8.101505279541016,-0.0,-7.102751453658129e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,9.579228208167478e-05,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001008739345706,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,7.450517296092585e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,0.0001008739127428,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0004785014025401,285.6253967285156,294.1499938964844,292.04998779296875,291.28173828125,297.1520690917969,292.31396484375,286.9117431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010206656297668,0.0064979931339621,-0.0054773273877799,-0.014110610820353,0.0,0.0,0.0,-0.0066575058735907,60.0,8.101505279541016,-0.0,-7.102751453658129e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,9.58660093601793e-05,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0001009515617624,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,7.456251478288323e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001009515472105,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0004788696824107,285.6353759765625,294.1499938964844,292.04998779296875,291.3076477050781,297.0605163574219,292.24432373046875,286.9205627441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214510839432,0.0065700374543666,-0.0055485861375927,-0.0142775606364011,0.0,0.0,0.0,-0.0066779609769582,60.0,8.083828926086426,-0.0,-7.113685995818744e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,9.58660093601793e-05,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0001009515617624,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,7.456251478288323e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001009515472105,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0004788696824107,285.6353759765625,294.1499938964844,292.04998779296875,291.3076477050781,297.0605163574219,292.24432373046875,286.9205627441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214510839432,0.0065700374543666,-0.0055485861375927,-0.0142775606364011,0.0,0.0,0.0,-0.0066779609769582,60.0,8.083828926086426,-0.0,-7.113685995818744e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,9.584797226125374e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0001009325715131,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,7.454848673660308e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0001009325569611,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0004787796060554,285.6454162597656,294.1499938964844,292.04998779296875,291.3329772949219,296.9706115722656,292.1953430175781,286.92919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212558554485,0.006552395876497,-0.0055311401374638,-0.0142366830259561,0.0,0.0,0.0,-0.0066729374229907,60.0,8.078670501708984,-0.0,-7.111007960247663e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,9.584797226125374e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0001009325715131,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,7.454848673660308e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0001009325569611,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0004787796060554,285.6454162597656,294.1499938964844,292.04998779296875,291.3329772949219,296.9706115722656,292.1953430175781,286.92919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212558554485,0.006552395876497,-0.0055311401374638,-0.0142366830259561,0.0,0.0,0.0,-0.0066729374229907,60.0,8.078670501708984,-0.0,-7.111007960247663e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,9.579627658240496e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0001008781400742,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,7.45082797948271e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,0.0001008781182463,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0004785213968716,285.6504211425781,294.1499938964844,292.04998779296875,291.3454284667969,296.92633056640625,292.1763916015625,286.9334716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010207029990851,0.0065018641762435,-0.0054811611771583,-0.0141195859760046,0.0,0.0,0.0,-0.0066585810855031,60.0,8.077047348022461,-0.0,-7.103339072500604e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,9.572333510732278e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0001008013205137,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,7.44515418773517e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001008013059617,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0004781570169143,285.6554260253906,294.1499938964844,292.04998779296875,291.35772705078125,296.8825378417969,292.1602783203125,286.9376525878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199276730418,0.0064305616542696,-0.0054106344468891,-0.013954353518784,0.0,0.0,0.0,-0.006638347171247,60.0,8.07522964477539,-0.0,-7.092524612062334e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.556412987876683e-05,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001006336751743,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,7.432771963067353e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0001006336533464,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0004773617838509,285.6654357910156,294.1499938964844,292.04998779296875,291.3818664550781,296.7959899902344,292.1318054199219,286.9459533691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010182345286011,0.0062749464996159,-0.0052567119710147,-0.0135937351733446,0.0,0.0,0.0,-0.0065941824577748,60.0,8.071220397949219,-0.0,-7.068950935718021e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.556412987876683e-05,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001006336751743,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,7.432771963067353e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0001006336533464,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0004773617838509,285.6654357910156,294.1499938964844,292.04998779296875,291.3818664550781,296.7959899902344,292.1318054199219,286.9459533691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010182345286011,0.0062749464996159,-0.0052567119710147,-0.0135937351733446,0.0,0.0,0.0,-0.0065941824577748,60.0,8.071220397949219,-0.0,-7.068950935718021e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,9.547154331812636e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0001005361773422,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,7.425570220220834e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,0.0001005361555144,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0004768992948811,285.67547607421875,294.1499938964844,292.04998779296875,291.4053649902344,296.71063232421875,292.1093139648437,286.95416259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017247675918,0.006184434518218,-0.0051671867258846,-0.0133839845657348,0.0,0.0,0.0,-0.0065684844739735,60.0,8.069656372070312,-0.0,-7.055257356114454e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,9.547154331812636e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0001005361773422,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,7.425570220220834e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,0.0001005361555144,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0004768992948811,285.67547607421875,294.1499938964844,292.04998779296875,291.4053649902344,296.71063232421875,292.1093139648437,286.95416259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017247675918,0.006184434518218,-0.0051671867258846,-0.0133839845657348,0.0,0.0,0.0,-0.0065684844739735,60.0,8.069656372070312,-0.0,-7.055257356114454e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,9.554967982694508e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001006184538709,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,7.431647827615961e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.000100618439319,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,0.0004772896354552,285.6855163574219,294.1499938964844,292.04998779296875,291.42822265625,296.626708984375,292.0926818847656,286.9621887207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010180798126384,0.0062607987783849,-0.0052427188493311,-0.0135609507560729,0.0,0.0,0.0,-0.0065901633352041,60.0,8.075873374938965,-0.0,-7.06680935991244e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,9.554967982694508e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001006184538709,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,7.431647827615961e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.000100618439319,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,0.0004772896354552,285.6855163574219,294.1499938964844,292.04998779296875,291.42822265625,296.626708984375,292.0926818847656,286.9621887207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010180798126384,0.0062607987783849,-0.0052427188493311,-0.0135609507560729,0.0,0.0,0.0,-0.0065901633352041,60.0,8.075873374938965,-0.0,-7.06680935991244e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,9.59485987550579e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001010385312838,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.462674693670124e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0001010385167319,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.0004792822874151,285.69561767578125,294.1499938964844,292.04998779296875,291.45037841796875,296.5440979003906,292.0803527832031,286.9700927734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010223294375464,0.006650689523667,-0.0056283599697053,-0.0144644575193524,0.0,0.0,0.0,-0.0067008552141487,60.0,8.098660469055176,-0.0,-7.125937884211454e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,9.59485987550579e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001010385312838,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.462674693670124e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0001010385167319,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.0004792822874151,285.69561767578125,294.1499938964844,292.04998779296875,291.45037841796875,296.5440979003906,292.0803527832031,286.9700927734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010223294375464,0.006650689523667,-0.0056283599697053,-0.0144644575193524,0.0,0.0,0.0,-0.0067008552141487,60.0,8.098660469055176,-0.0,-7.125937884211454e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,9.640472126193345e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0001015188536257,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,7.49815080780536e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,0.0001015188317978,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,0.0004815607098862,285.70068359375,294.1499938964844,292.04998779296875,291.4612121582031,296.5032043457031,292.0753479003906,286.9739685058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010271880310028,0.0070964754559099,-0.0060692871920764,-0.0154974563047289,0.0,0.0,0.0,-0.0068274145014584,60.0,8.123091697692871,-0.0,-7.19384871672446e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,9.712044266052544e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001022725409711,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,7.553817704319954e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0001022725191432,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0004851358826272,285.705810546875,294.1499938964844,292.04998779296875,291.47186279296875,296.4623718261719,292.07080078125,286.97784423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010348131181672,0.0077959205955266,-0.0067611075937747,-0.0171181671321392,0.0,0.0,0.0,-0.0070260004140436,60.0,8.159520149230957,-0.0,-7.30106108903783e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,9.953298285836354e-05,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0001048130725394,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,7.741460285615176e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001048130507115,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.0004971870803274,285.7162170410156,294.1499938964844,292.04998779296875,291.4925842285156,296.3805847167969,292.0628356933594,286.9854431152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001060519600287,0.0101529778912663,-0.0090924585238099,-0.0225789211690425,0.0,0.0,0.0,-0.0076952879317104,60.0,8.284682273864746,-0.0,-7.668292312246194e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,9.953298285836354e-05,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0001048130725394,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,7.741460285615176e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001048130507115,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.0004971870803274,285.7162170410156,294.1499938964844,292.04998779296875,291.4925842285156,296.3805847167969,292.0628356933594,286.9854431152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001060519600287,0.0101529778912663,-0.0090924585238099,-0.0225789211690425,0.0,0.0,0.0,-0.0076952879317104,60.0,8.284682273864746,-0.0,-7.668292312246194e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001032161235343,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001086915872292,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,8.027927106013522e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.0001086915726773,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0005155850667506,285.7269897460937,294.1499938964844,292.04998779296875,291.5126037597656,296.2975769042969,292.056884765625,286.9929504394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010997619247063,0.0137489661574363,-0.0126492036506533,-0.0309067126363515,0.0,0.0,0.0,-0.0087165683507919,60.0,8.504129409790039,-0.0,-8.246308169646e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001032161235343,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001086915872292,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,8.027927106013522e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.0001086915726773,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0005155850667506,285.7269897460937,294.1499938964844,292.04998779296875,291.5126037597656,296.2975769042969,292.056884765625,286.9929504394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010997619247063,0.0137489661574363,-0.0126492036506533,-0.0309067126363515,0.0,0.0,0.0,-0.0087165683507919,60.0,8.504129409790039,-0.0,-8.246308169646e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0001075424152077,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.0001132473917095,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,8.36441686260514e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.0001132473698817,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0005371957668103,285.7382507324219,294.1499938964844,292.04998779296875,291.5318298339844,296.212890625,292.0530700683594,287.0003356933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011458547087386,0.0179678667336702,-0.0168220102787017,-0.0406703501939773,0.0,0.0,0.0,-0.0099151832982897,60.0,8.789710998535156,-0.0,-8.95207961093547e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0001075424152077,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.0001132473917095,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,8.36441686260514e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.0001132473698817,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0005371957668103,285.7382507324219,294.1499938964844,292.04998779296875,291.5318298339844,296.212890625,292.0530700683594,287.0003356933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011458547087386,0.0179678667336702,-0.0168220102787017,-0.0406703501939773,0.0,0.0,0.0,-0.0099151832982897,60.0,8.789710998535156,-0.0,-8.95207961093547e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,0.0001113967591663,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0001173061973531,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,8.664198685437441e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001173061755253,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0005564489983953,285.7499694824219,294.1499938964844,292.04998779296875,291.55029296875,296.12664794921875,292.05126953125,287.00762939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011869048466905,0.0217206459492445,-0.0205337405204772,-0.0493474639952182,0.0,0.0,0.0,-0.010981804691255,60.0,9.09149169921875,-0.0,-9.605263784351337e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,0.0001113967591663,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0001173061973531,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,8.664198685437441e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001173061755253,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0005564489983953,285.7499694824219,294.1499938964844,292.04998779296875,291.55029296875,296.12664794921875,292.05126953125,287.00762939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011869048466905,0.0217206459492445,-0.0205337405204772,-0.0493474639952182,0.0,0.0,0.0,-0.010981804691255,60.0,9.09149169921875,-0.0,-9.605263784351337e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001127872383221,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001187704401672,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,8.77234706422314e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0001187704183394,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.0005633947439491,285.7559509277344,294.1499938964844,292.04998779296875,291.5592041015625,296.0833740234375,292.0508117675781,287.01123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012016192777082,0.023072812706232,-0.021871194243431,-0.0524718947708606,0.0,0.0,0.0,-0.0113657861948013,60.0,9.223694801330566,-0.0,-9.84654846547528e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0001135195489041,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001195415898109,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,8.829304715618491e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.000119541575259,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,0.0005670527461916,285.7619934082031,294.1499938964844,292.04998779296875,291.56793212890625,296.0403137207031,292.05047607421875,287.01483154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012095425045117,0.023784702643752,-0.0225751604884862,-0.0541161820292472,0.0,0.0,0.0,-0.0115688424557447,60.0,9.326767921447754,-0.0,-9.974825587732997e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0001117593201342,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,0.000117687988677,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,8.692398114362732e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0001176879668491,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,0.000558260071557,285.7738952636719,294.1499938964844,292.04998779296875,291.5847473144531,295.9568176269531,292.0502014160156,287.02197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011907460866495,0.0220732670277357,-0.0208825208246707,-0.0501623712480068,0.0,0.0,0.0,-0.011081957258284,60.0,9.36080265045166,-0.0,-9.667882494568405e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0001117593201342,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,0.000117687988677,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,8.692398114362732e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0001176879668491,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,0.000558260071557,285.7738952636719,294.1499938964844,292.04998779296875,291.5847473144531,295.9568176269531,292.0502014160156,287.02197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011907460866495,0.0220732670277357,-0.0208825208246707,-0.0501623712480068,0.0,0.0,0.0,-0.011081957258284,60.0,9.36080265045166,-0.0,-9.667882494568405e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.000107597625174,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0001133055193349,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,8.368709677597508e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,0.000113305497507,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0005374716129153,285.7853088378906,294.1499938964844,292.04998779296875,291.6007080078125,295.8785095214844,292.05010986328125,287.0290222167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011463603004813,0.0180215165019035,-0.0168751571327447,-0.0407945401966571,0.0,0.0,0.0,-0.0099300220608711,60.0,9.201790809631348,-0.0,-8.961259112538755e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.000107597625174,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0001133055193349,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,8.368709677597508e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,0.000113305497507,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0005374716129153,285.7853088378906,294.1499938964844,292.04998779296875,291.6007080078125,295.8785095214844,292.05010986328125,287.0290222167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011463603004813,0.0180215165019035,-0.0168751571327447,-0.0407945401966571,0.0,0.0,0.0,-0.0099300220608711,60.0,9.201790809631348,-0.0,-8.961259112538755e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0001030122948577,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0001084769464796,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,8.012072794372216e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0001084769246517,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0005145669565536,285.79620361328125,294.1499938964844,292.04998779296875,291.6158142089844,295.8054504394531,292.050048828125,287.0360107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010975112672895,0.0135498857125639,-0.0124523742124438,-0.0304458700120449,0.0,0.0,0.0,-0.0086596328765153,60.0,8.94991683959961,-0.0,-8.213753943664417e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0001030122948577,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0001084769464796,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,8.012072794372216e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0001084769246517,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0005145669565536,285.79620361328125,294.1499938964844,292.04998779296875,291.6158142089844,295.8054504394531,292.050048828125,287.0360107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010975112672895,0.0135498857125639,-0.0124523742124438,-0.0304458700120449,0.0,0.0,0.0,-0.0086596328765153,60.0,8.94991683959961,-0.0,-8.213753943664417e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,9.891582885757089e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001041631621774,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,7.693458610447124e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0001041631476255,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0004941042861901,285.8067626953125,294.1499938964844,292.04998779296875,291.6300048828125,295.7357788085937,292.050048828125,287.0429382324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010539102368056,0.0095499642193317,-0.0084960535168647,-0.0211820490658283,0.0,0.0,0.0,-0.0075238938443362,60.0,8.683666229248047,-0.0,-7.57347180524448e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,9.891582885757089e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001041631621774,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,7.693458610447124e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0001041631476255,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0004941042861901,285.8067626953125,294.1499938964844,292.04998779296875,291.6300048828125,295.7357788085937,292.050048828125,287.0429382324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010539102368056,0.0095499642193317,-0.0084960535168647,-0.0211820490658283,0.0,0.0,0.0,-0.0075238938443362,60.0,8.683666229248047,-0.0,-7.57347180524448e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,9.740956738824023e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001025769961415,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,7.576304778922349e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001025769815896,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0004865802184212,285.8118896484375,294.1499938964844,292.04998779296875,291.6367492675781,295.7023620605469,292.0500183105469,287.04638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010378120932728,0.0080782482400536,-0.0070404363796114,-0.0177724082022905,0.0,0.0,0.0,-0.007105762604624,60.0,8.567549705505371,-0.0,-7.344574015633043e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
