time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.621477511245756e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,0.000101318822999,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,7.483376248273998e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001013188084471,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,0.0004806120123248,285.8169860839844,294.1499938964844,292.04998779296875,291.6432800292969,295.66961669921875,292.0498962402344,287.0498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010251668281853,0.0069106896407902,-0.0058855228126049,-0.0150669449940323,0.0,0.0,0.0,-0.0067746876738965,60.0,8.46766471862793,-0.0,-7.165506588080461e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,9.475939441472292e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,9.978623711504042e-05,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,7.370179810095578e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,9.97862225631252e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0004733421083074,285.8270874023437,294.1499938964844,292.04998779296875,291.6556396484375,295.6050109863281,292.0499267578125,287.056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100965925958,0.0054881353862583,-0.0044784760102629,-0.0117703527212142,0.0,0.0,0.0,-0.0063708089292049,60.0,8.308406829833984,-0.0,-6.950368458547018e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,9.475939441472292e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,9.978623711504042e-05,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,7.370179810095578e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,9.97862225631252e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0004733421083074,285.8270874023437,294.1499938964844,292.04998779296875,291.6556396484375,295.6050109863281,292.0499267578125,287.056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100965925958,0.0054881353862583,-0.0044784760102629,-0.0117703527212142,0.0,0.0,0.0,-0.0063708089292049,60.0,8.308406829833984,-0.0,-6.950368458547018e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,9.4553834060207e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,9.956977737601846e-05,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,7.354192348429933e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,9.956976282410324e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0004723153251688,285.837158203125,294.1499938964844,292.04998779296875,291.6670227050781,295.5419006347656,292.0499572753906,287.0634460449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010074672754853,0.0052871857769787,-0.0042797182686626,-0.0113046523183584,0.0,0.0,0.0,-0.0063137509860098,60.0,8.236913681030273,-0.0,-6.92024499926447e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,9.4553834060207e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,9.956977737601846e-05,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,7.354192348429933e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,9.956976282410324e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0004723153251688,285.837158203125,294.1499938964844,292.04998779296875,291.6670227050781,295.5419006347656,292.0499572753906,287.0634460449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010074672754853,0.0052871857769787,-0.0042797182686626,-0.0113046523183584,0.0,0.0,0.0,-0.0063137509860098,60.0,8.236913681030273,-0.0,-6.92024499926447e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,9.532785043120384e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0001003848519758,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.414393621729687e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0001003848374239,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0004761816817335,285.8473205566406,294.1499938964844,292.04998779296875,291.67742919921875,295.4795227050781,292.0499572753906,287.0701904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010157122742384,0.0060437782667577,-0.0050280662253499,-0.0130580319091677,0.0,0.0,0.0,-0.0065285405144095,60.0,8.241331100463867,-0.0,-7.034005733430605e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,9.532785043120384e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0001003848519758,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.414393621729687e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0001003848374239,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0004761816817335,285.8473205566406,294.1499938964844,292.04998779296875,291.67742919921875,295.4795227050781,292.0499572753906,287.0701904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010157122742384,0.0060437782667577,-0.0050280662253499,-0.0130580319091677,0.0,0.0,0.0,-0.0065285405144095,60.0,8.241331100463867,-0.0,-7.034005733430605e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.686502016847952e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.000102003570646,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,7.533951429650187e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001020035488181,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0004838601744268,285.8576354980469,294.1499938964844,292.04998779296875,291.68682861328125,295.4174499511719,292.0499572753906,287.0768737792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010320796864107,0.0075461310334503,-0.0065140514634549,-0.0165393929928541,0.0,0.0,0.0,-0.0069550280459225,60.0,8.31667709350586,-0.0,-7.262681833708484e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.686502016847952e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.000102003570646,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,7.533951429650187e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001020035488181,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0004838601744268,285.8576354980469,294.1499938964844,292.04998779296875,291.68682861328125,295.4174499511719,292.0499572753906,287.0768737792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010320796864107,0.0075461310334503,-0.0065140514634549,-0.0165393929928541,0.0,0.0,0.0,-0.0069550280459225,60.0,8.31667709350586,-0.0,-7.262681833708484e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,9.767500887392087e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,0.0001028565166052,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,7.596949581056833e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0001028565020533,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148132324219,0.0,0.0,0.0004879062180407,285.8628845214844,294.1499938964844,292.04998779296875,291.691162109375,295.38641357421875,292.04998779296875,287.0802001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010406814981251,0.0083376094698905,-0.0072969277389347,-0.0183732956647872,0.0,0.0,0.0,-0.0071796118281781,60.0,8.363658905029297,-0.0,-7.384649336472648e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,9.855005191639066e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0001037779875332,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,7.665008888579905e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001037779729813,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0004922772641293,285.8681335449219,294.1499938964844,292.04998779296875,291.6952209472656,295.3554382324219,292.04998779296875,287.0835266113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001050044898875,0.0091925980523228,-0.0081425532698631,-0.0203541200608015,0.0,0.0,0.0,-0.007422580383718,60.0,8.4177885055542,-0.0,-7.517556355196575e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001001348355202,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,0.0001054468375514,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,7.788270158926025e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,0.0001054468229995,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0005001935642212,285.8788146972656,294.1499938964844,292.04998779296875,291.7025756835937,295.29364013671875,292.04998779296875,287.09014892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010669037001207,0.0107405940070748,-0.0096736904233694,-0.0239400789141654,0.0,0.0,0.0,-0.0078620240092277,60.0,8.524648666381836,-0.0,-7.76127748736144e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001001348355202,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,0.0001054468375514,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,7.788270158926025e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,0.0001054468229995,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0005001935642212,285.8788146972656,294.1499938964844,292.04998779296875,291.7025756835937,295.29364013671875,292.04998779296875,287.09014892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010669037001207,0.0107405940070748,-0.0096736904233694,-0.0239400789141654,0.0,0.0,0.0,-0.0078620240092277,60.0,8.524648666381836,-0.0,-7.76127748736144e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.0001013933433569,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001067721022991,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,7.886153616709635e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,0.0001067720877472,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,0.0005064800498075,285.8896179199219,294.1499938964844,292.04998779296875,291.7088317871094,295.2323913574219,292.04998779296875,287.09674072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010802710894495,0.0119694778695702,-0.0108892070129513,-0.0267863050103187,0.0,0.0,0.0,-0.0082108108326792,60.0,8.619752883911133,-0.0,-7.95759120819639e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.0001013933433569,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001067721022991,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,7.886153616709635e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,0.0001067720877472,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,0.0005064800498075,285.8896179199219,294.1499938964844,292.04998779296875,291.7088317871094,295.2323913574219,292.04998779296875,287.09674072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010802710894495,0.0119694778695702,-0.0108892070129513,-0.0267863050103187,0.0,0.0,0.0,-0.0082108108326792,60.0,8.619752883911133,-0.0,-7.95759120819639e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0001023457880364,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001077750712283,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,7.960233051562682e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0001077750566764,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.00051123771118,285.9004821777344,294.1499938964844,292.04998779296875,291.7140197753906,295.17169189453125,292.04998779296875,287.103271484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010904048103839,0.0128992581740021,-0.0118088535964488,-0.0289394091814756,0.0,0.0,0.0,-0.0084748128429055,60.0,8.699106216430664,-0.0,-8.107791416023248e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0001023457880364,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001077750712283,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,7.960233051562682e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0001077750566764,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.00051123771118,285.9004821777344,294.1499938964844,292.04998779296875,291.7140197753906,295.17169189453125,292.04998779296875,287.103271484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010904048103839,0.0128992581740021,-0.0118088535964488,-0.0289394091814756,0.0,0.0,0.0,-0.0084748128429055,60.0,8.699106216430664,-0.0,-8.107791416023248e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001029930936056,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0001084567193174,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,8.010579040274024e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0001084567047655,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,0.0005144711467437,285.91143798828125,294.1499938964844,292.04998779296875,291.71807861328125,295.11199951171875,292.04998779296875,287.1098022460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010973268654197,0.013531045988202,-0.0124337188899517,-0.0304022300988435,0.0,0.0,0.0,-0.0086543885990977,60.0,8.756176948547363,-0.0,-8.21067303036216e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001029930936056,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0001084567193174,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,8.010579040274024e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0001084567047655,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,0.0005144711467437,285.91143798828125,294.1499938964844,292.04998779296875,291.71807861328125,295.11199951171875,292.04998779296875,287.1098022460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010973268654197,0.013531045988202,-0.0124337188899517,-0.0304022300988435,0.0,0.0,0.0,-0.0086543885990977,60.0,8.756176948547363,-0.0,-8.21067303036216e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001033153093885,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,0.0001087960263248,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,8.035639621084556e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,0.0001087960117729,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,0.0005160807049833,285.9169006347656,294.1499938964844,292.04998779296875,291.7196960449219,295.0821838378906,292.04998779296875,287.1130676269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001100800349377,0.0138455145061016,-0.0127447145059704,-0.0311302542686462,0.0,0.0,0.0,-0.0087439138442277,60.0,8.783967018127441,-0.0,-8.262126272029492e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0001035305249388,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001090226578526,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,8.052378689171746e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,0.0001090226433007,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0005171557422727,285.9223937988281,294.1499938964844,292.04998779296875,291.72100830078125,295.0526428222656,292.04998779296875,287.1163330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011030805762857,0.0140555072575807,-0.0129524264484643,-0.0316164270043373,0.0,0.0,0.0,-0.0088034998625516,60.0,8.805150032043457,-0.0,-8.296583331457441e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0001035445966408,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,0.0001090374789782,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,8.05347299319692e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,0.0001090374644263,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0005172260571271,285.933349609375,294.1499938964844,292.04998779296875,291.7228088378906,294.9949645996094,292.04998779296875,287.122802734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011032435577362,0.0140692358836531,-0.0129659920930862,-0.0316481962800025,0.0,0.0,0.0,-0.0088074645027518,60.0,8.817981719970703,-0.0,-8.298836462472536e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0001035445966408,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,0.0001090374789782,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,8.05347299319692e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,0.0001090374644263,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0005172260571271,285.933349609375,294.1499938964844,292.04998779296875,291.7228088378906,294.9949645996094,292.04998779296875,287.122802734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011032435577362,0.0140692358836531,-0.0129659920930862,-0.0316481962800025,0.0,0.0,0.0,-0.0088074645027518,60.0,8.817981719970703,-0.0,-8.298836462472536e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,0.0001034258675645,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0001089124561985,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,8.04423907538876e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0001089124416466,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.00051663297927,285.9442749023437,294.1499938964844,292.04998779296875,291.723388671875,294.938232421875,292.04998779296875,287.1292724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011019899975508,0.0139533830806612,-0.0128513937816023,-0.0313799753785133,0.0,0.0,0.0,-0.0087746139615774,60.0,8.815269470214844,-0.0,-8.279814522893504e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,0.0001034258675645,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0001089124561985,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,8.04423907538876e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0001089124416466,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.00051663297927,285.9442749023437,294.1499938964844,292.04998779296875,291.723388671875,294.938232421875,292.04998779296875,287.1292724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011019899975508,0.0139533830806612,-0.0128513937816023,-0.0313799753785133,0.0,0.0,0.0,-0.0087746139615774,60.0,8.815269470214844,-0.0,-8.279814522893504e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0001033363951137,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,0.0001088182325474,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,8.037279621930793e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0001088182179955,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0005161860608495,285.9551696777344,294.1499938964844,292.04998779296875,291.723388671875,294.8834533691406,292.04998779296875,287.1357116699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011010438902303,0.0138660660013556,-0.0127650219947099,-0.0311778169125318,0.0,0.0,0.0,-0.0087498482316732,60.0,8.803024291992188,-0.0,-8.265492823511522e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0001033363951137,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,0.0001088182325474,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,8.037279621930793e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0001088182179955,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0005161860608495,285.9551696777344,294.1499938964844,292.04998779296875,291.723388671875,294.8834533691406,292.04998779296875,287.1357116699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011010438902303,0.0138660660013556,-0.0127650219947099,-0.0311778169125318,0.0,0.0,0.0,-0.0087498482316732,60.0,8.803024291992188,-0.0,-8.265492823511522e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0001032560467137,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001087336204363,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,8.031030301935971e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0001087336058844,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0005157847190275,285.9660339355469,294.1499938964844,292.04998779296875,291.723388671875,294.8292236328125,292.04998779296875,287.14215087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011001707753166,0.0137876346707344,-0.0126874642446637,-0.0309962518513202,0.0,0.0,0.0,-0.0087274853140115,60.0,8.790782928466797,-0.0,-8.252642658135302e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0001032560467137,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001087336204363,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,8.031030301935971e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0001087336058844,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0005157847190275,285.9660339355469,294.1499938964844,292.04998779296875,291.723388671875,294.8292236328125,292.04998779296875,287.14215087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011001707753166,0.0137876346707344,-0.0126874642446637,-0.0309962518513202,0.0,0.0,0.0,-0.0087274853140115,60.0,8.790782928466797,-0.0,-8.252642658135302e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,0.0001032233267324,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0001086991615011,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,8.02848517196253e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001086991469492,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0005156212719157,285.9714660644531,294.1499938964844,292.04998779296875,291.723388671875,294.8023376464844,292.04998779296875,287.1453552246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010998316574841,0.0137557061389088,-0.0126558747142553,-0.0309223216027021,0.0,0.0,0.0,-0.0087184635922312,60.0,8.784065246582031,-0.0,-8.24741235305737e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0001031987339956,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.0001086732663679,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,8.02657232270576e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.000108673251816,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.0005154983955435,285.9768981933594,294.1499938964844,292.04998779296875,291.723388671875,294.7758483886719,292.04998779296875,287.1485595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010995734483003,0.0137317031621932,-0.0126321297138929,-0.0308667439967393,0.0,0.0,0.0,-0.0087116649374365,60.0,8.777429580688477,-0.0,-8.243481630643147e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,0.0001031590654747,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0001086314950953,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,8.023487316677347e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001086314805434,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,0.0005153002566657,285.9877624511719,294.1499938964844,292.04998779296875,291.723388671875,294.723388671875,292.04998779296875,287.1549987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010991445742547,0.0136929778382182,-0.0125938337296247,-0.0307770948857069,0.0,0.0,0.0,-0.0087006343528628,60.0,8.764453887939453,-0.0,-8.237143589440168e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,0.0001031590654747,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0001086314950953,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,8.023487316677347e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001086314805434,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,0.0005153002566657,285.9877624511719,294.1499938964844,292.04998779296875,291.723388671875,294.723388671875,292.04998779296875,287.1549987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010991445742547,0.0136929778382182,-0.0125938337296247,-0.0307770948857069,0.0,0.0,0.0,-0.0087006343528628,60.0,8.764453887939453,-0.0,-8.237143589440168e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001031472711474,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0001086190677597,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,8.022569818422198e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,0.0001086190604837,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0005152413505129,285.9985656738281,294.1499938964844,292.04998779296875,291.723388671875,294.6727905273437,292.04998779296875,287.161376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010990275768563,0.013681462034583,-0.0125824343413114,-0.030750423669815,0.0,0.0,0.0,-0.0086974073201417,60.0,8.752681732177734,-0.0,-8.235258519562194e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001031472711474,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0001086190677597,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,8.022569818422198e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,0.0001086190604837,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0005152413505129,285.9985656738281,294.1499938964844,292.04998779296875,291.723388671875,294.6727905273437,292.04998779296875,287.161376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010990275768563,0.013681462034583,-0.0125824343413114,-0.030750423669815,0.0,0.0,0.0,-0.0086974073201417,60.0,8.752681732177734,-0.0,-8.235258519562194e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,0.000103140475403,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0001086119154933,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,8.022040856303647e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,0.0001086119009414,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0005152074154466,286.0093688964844,294.1499938964844,292.04998779296875,291.723388671875,294.6225891113281,292.04998779296875,287.16778564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010989430593326,0.0136748105287551,-0.0125758666545152,-0.0307350344955921,0.0,0.0,0.0,-0.0086954580619931,60.0,8.74135684967041,-0.0,-8.234171389176481e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,0.000103140475403,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0001086119154933,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,8.022040856303647e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,0.0001086119009414,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0005152074154466,286.0093688964844,294.1499938964844,292.04998779296875,291.723388671875,294.6225891113281,292.04998779296875,287.16778564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010989430593326,0.0136748105287551,-0.0125758666545152,-0.0307350344955921,0.0,0.0,0.0,-0.0086954580619931,60.0,8.74135684967041,-0.0,-8.234171389176481e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,0.0001031515203067,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,0.0001086235497496,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,8.022900146897882e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0001086235351976,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0005152625963091,286.0201721191406,294.1499938964844,292.04998779296875,291.723388671875,294.5732727050781,292.04998779296875,287.1741638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010990696027874,0.0136855877935886,-0.0125865181908011,-0.0307599790394306,0.0,0.0,0.0,-0.0086985640227794,60.0,8.730841636657715,-0.0,-8.235933535161166e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
