time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979240,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,0.0001031515203067,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,0.0001086235497496,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,8.022900146897882e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0001086235351976,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0005152625963091,286.0201721191406,294.1499938964844,292.04998779296875,291.723388671875,294.5732727050781,292.04998779296875,287.1741638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010990696027874,0.0136855877935886,-0.0125865181908011,-0.0307599790394306,0.0,0.0,0.0,-0.0086985640227794,60.0,8.730841636657715,-0.0,-8.235933535161166e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0001031645442708,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0001086372649297,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,8.023912960197777e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0001086372503777,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,0.000515327672474,286.0255432128906,294.1499938964844,292.04998779296875,291.723388671875,294.5492248535156,292.04998779296875,287.1773376464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010992113966494,0.0136982947587966,-0.0125990835949778,-0.0307893957942724,0.0,0.0,0.0,-0.0087021887302398,60.0,8.726126670837402,-0.0,-8.238012583206e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0001031775173032,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.0001086509219021,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,8.024922135518864e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,0.0001086509073502,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0005153924576006,286.03094482421875,294.1499938964844,292.04998779296875,291.723388671875,294.525146484375,292.04998779296875,287.1805419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010993474861606,0.0137109477072954,-0.0126116005703806,-0.0308186914771795,0.0,0.0,0.0,-0.0087057733908295,60.0,8.721437454223633,-0.0,-8.240083815280742e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0001032113941619,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0001086865959223,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,8.02755675977096e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0001086865813704,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0005155617254786,286.0417175292969,294.1499938964844,292.04998779296875,291.723388671875,294.4776611328125,292.04998779296875,287.1868896484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010997073259204,0.0137439938262104,-0.0126442871987819,-0.0308952014893293,0.0,0.0,0.0,-0.0087151546031236,60.0,8.712559700012207,-0.0,-8.245493887670818e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0001032113941619,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0001086865959223,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,8.02755675977096e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0001086865813704,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0005155617254786,286.0417175292969,294.1499938964844,292.04998779296875,291.723388671875,294.4776611328125,292.04998779296875,287.1868896484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010997073259204,0.0137439938262104,-0.0126442871987819,-0.0308952014893293,0.0,0.0,0.0,-0.0087151546031236,60.0,8.712559700012207,-0.0,-8.245493887670818e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,0.00010325875337,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,0.0001087364653358,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,8.031240577111021e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0001087364580598,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0005157982814125,286.05242919921875,294.1499938964844,292.04998779296875,291.723388671875,294.43170166015625,292.04998779296875,287.1932678222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011002148967236,0.0137902051210403,-0.012689989991486,-0.0310021862387657,0.0,0.0,0.0,-0.008728296495974,60.0,8.704678535461426,-0.0,-8.253061167806663e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,0.00010325875337,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,0.0001087364653358,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,8.031240577111021e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0001087364580598,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0005157982814125,286.05242919921875,294.1499938964844,292.04998779296875,291.723388671875,294.43170166015625,292.04998779296875,287.1932678222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011002148967236,0.0137902051210403,-0.012689989991486,-0.0310021862387657,0.0,0.0,0.0,-0.008728296495974,60.0,8.704678535461426,-0.0,-8.253061167806663e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0001033070220728,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001087872951757,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,8.034994243644178e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.0001087872806238,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.000516039377544,286.06317138671875,294.1499938964844,292.04998779296875,291.723388671875,294.3858642578125,292.04998779296875,287.1996154785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011007243301719,0.0138372909277677,-0.0127365663647651,-0.0311112031340599,0.0,0.0,0.0,-0.0087416479364037,60.0,8.696911811828613,-0.0,-8.260776951374282e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0001033070220728,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001087872951757,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,8.034994243644178e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.0001087872806238,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.000516039377544,286.06317138671875,294.1499938964844,292.04998779296875,291.723388671875,294.3858642578125,292.04998779296875,287.1996154785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011007243301719,0.0138372909277677,-0.0127365663647651,-0.0311112031340599,0.0,0.0,0.0,-0.0087416479364037,60.0,8.696911811828613,-0.0,-8.260776951374282e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,0.0001033680091495,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0001088515200535,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,8.039738168008626e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001088515055016,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,0.0005163440364412,286.0738525390625,294.1499938964844,292.04998779296875,291.723388671875,294.34228515625,292.04998779296875,287.2059326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011013791663572,0.0138967996463179,-0.0127954203635454,-0.0312489680945873,0.0,0.0,0.0,-0.0087585765868425,60.0,8.6901273727417,-0.0,-8.270531992593534e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,0.0001033680091495,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0001088515200535,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,8.039738168008626e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001088515055016,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,0.0005163440364412,286.0738525390625,294.1499938964844,292.04998779296875,291.723388671875,294.34228515625,292.04998779296875,287.2059326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011013791663572,0.0138967996463179,-0.0127954203635454,-0.0312489680945873,0.0,0.0,0.0,-0.0087585765868425,60.0,8.6901273727417,-0.0,-8.270531992593534e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0001033969965646,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0001088820499717,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,8.041992987273261e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,0.0001088820354198,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,0.0005164888571016,286.0791931152344,294.1499938964844,292.04998779296875,291.723388671875,294.3202209472656,292.04998779296875,287.2091064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011016866192221,0.013925083912909,-0.0128233972936868,-0.0313144512474536,0.0,0.0,0.0,-0.0087666036561131,60.0,8.686659812927246,-0.0,-8.27517112611531e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0001034277738654,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.0001089144570869,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,8.044386777328327e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.000108914442535,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0005166426417417,286.0845642089844,294.1499938964844,292.04998779296875,291.723388671875,294.2985534667969,292.04998779296875,287.2122802734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011020157253369,0.0139551106840372,-0.0128530953079462,-0.0313839651644229,0.0,0.0,0.0,-0.0087751392275094,60.0,8.683302879333496,-0.0,-8.280097318902335e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0001034905653796,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001089805737137,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,8.049270400078967e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0001089805664378,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0005169562646187,286.09521484375,294.1499938964844,292.04998779296875,291.723388671875,294.2557983398437,292.04998779296875,287.2185974121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011026844149455,0.0140163702890276,-0.0129136862233281,-0.0315257906913757,0.0,0.0,0.0,-0.008792539127171,60.0,8.67672348022461,-0.0,-8.290152209156076e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0001034905653796,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001089805737137,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,8.049270400078967e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0001089805664378,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0005169562646187,286.09521484375,294.1499938964844,292.04998779296875,291.723388671875,294.2557983398437,292.04998779296875,287.2185974121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011026844149455,0.0140163702890276,-0.0129136862233281,-0.0315257906913757,0.0,0.0,0.0,-0.008792539127171,60.0,8.67672348022461,-0.0,-8.290152209156076e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,0.000103552294604,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0001090455771191,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,8.054071076912805e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0001090455625671,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,0.0005172646488063,286.1058349609375,294.1499938964844,292.04998779296875,291.723388671875,294.2149353027344,292.04998779296875,287.22491455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011033425107598,0.0140765933319926,-0.0129732508212327,-0.0316652096807956,0.0,0.0,0.0,-0.0088096484541893,60.0,8.670209884643555,-0.0,-8.300042964037858e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,0.000103552294604,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0001090455771191,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,8.054071076912805e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0001090455625671,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,0.0005172646488063,286.1058349609375,294.1499938964844,292.04998779296875,291.723388671875,294.2149353027344,292.04998779296875,287.22491455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011033425107598,0.0140765933319926,-0.0129732508212327,-0.0316652096807956,0.0,0.0,0.0,-0.0088096484541893,60.0,8.670209884643555,-0.0,-8.300042964037858e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.0001036168541759,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,0.000109113563667,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,8.059092942858115e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.000109113556391,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0005175871192477,286.1164855957031,294.1499938964844,292.04998779296875,291.723388671875,294.17340087890625,292.04998779296875,287.2312316894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011040265671908,0.0141395796090364,-0.0130355535075068,-0.0318110287189483,0.0,0.0,0.0,-0.0088275214657187,60.0,8.663752555847168,-0.0,-8.310394861155147e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.0001036168541759,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,0.000109113563667,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,8.059092942858115e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.000109113556391,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0005175871192477,286.1164855957031,294.1499938964844,292.04998779296875,291.723388671875,294.17340087890625,292.04998779296875,287.2312316894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011040265671908,0.0141395796090364,-0.0130355535075068,-0.0318110287189483,0.0,0.0,0.0,-0.0088275214657187,60.0,8.663752555847168,-0.0,-8.310394861155147e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001036741232383,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001091738668037,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,8.063546556513757e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0001091738595278,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0005178732099011,286.1271057128906,294.1499938964844,292.04998779296875,291.723388671875,294.13336181640625,292.04998779296875,287.237548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011046396102756,0.014195448718965,-0.0130908088758587,-0.0319403670728206,0.0,0.0,0.0,-0.0088434070348739,60.0,8.656939506530762,-0.0,-8.319581468185788e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001036741232383,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001091738668037,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,8.063546556513757e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0001091738595278,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0005178732099011,286.1271057128906,294.1499938964844,292.04998779296875,291.723388671875,294.13336181640625,292.04998779296875,287.237548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011046396102756,0.014195448718965,-0.0130908088758587,-0.0319403670728206,0.0,0.0,0.0,-0.0088434070348739,60.0,8.656939506530762,-0.0,-8.319581468185788e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0001037035544868,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,0.0001092048623831,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,8.065835572779179e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0001092048478312,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0005180202424526,286.13238525390625,294.1499938964844,292.04998779296875,291.723388671875,294.1132202148437,292.04998779296875,287.24072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011049498571082,0.0142241585999727,-0.0131192086264491,-0.0320068299770355,0.0,0.0,0.0,-0.0088515458628535,60.0,8.65359115600586,-0.0,-8.324305156293121e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,0.0001037304245983,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0001092331585823,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,8.067925955401734e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0001092331440304,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0005181544693186,286.1376953125,294.1499938964844,292.04998779296875,291.723388671875,294.0933837890625,292.04998779296875,287.2438659667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011052376357838,0.014250373467803,-0.0131451357156038,-0.0320675186812877,0.0,0.0,0.0,-0.0088590001687407,60.0,8.650092124938965,-0.0,-8.328618861241922e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,0.000103780417703,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,0.0001092858001356,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,8.071814227150753e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0001092857928597,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.000518404180184,286.1482849121094,294.1499938964844,292.04998779296875,291.723388671875,294.0540466308594,292.04998779296875,287.2501525878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001105768722482,0.0142991412431001,-0.0131933726370334,-0.0321804173290729,0.0,0.0,0.0,-0.0088728461414575,60.0,8.642919540405273,-0.0,-8.336647283613274e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,0.000103780417703,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,0.0001092858001356,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,8.071814227150753e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0001092857928597,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.000518404180184,286.1482849121094,294.1499938964844,292.04998779296875,291.723388671875,294.0540466308594,292.04998779296875,287.2501525878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001105768722482,0.0142991412431001,-0.0131933726370334,-0.0321804173290729,0.0,0.0,0.0,-0.0088728461414575,60.0,8.642919540405273,-0.0,-8.336647283613274e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0001038197078742,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,0.0001093271785066,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,8.07487012934871e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.0001093271639547,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0005186004564166,286.1588439941406,294.1499938964844,292.04998779296875,291.723388671875,294.0157165527344,292.04998779296875,287.2564697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011061890982091,0.0143374698236584,-0.013231280259788,-0.0322691425681114,0.0,0.0,0.0,-0.0088837426155805,60.0,8.635092735290527,-0.0,-8.342959034735031e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0001038197078742,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,0.0001093271785066,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,8.07487012934871e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.0001093271639547,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0005186004564166,286.1588439941406,294.1499938964844,292.04998779296875,291.723388671875,294.0157165527344,292.04998779296875,287.2564697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011061890982091,0.0143374698236584,-0.013231280259788,-0.0322691425681114,0.0,0.0,0.0,-0.0088837426155805,60.0,8.635092735290527,-0.0,-8.342959034735031e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,0.0001038536065607,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001093628743547,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,8.077506208792329e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,0.0001093628670787,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0005187697825022,286.1693725585937,294.1499938964844,292.04998779296875,291.723388671875,293.9776916503906,292.04998779296875,287.26275634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011065462604165,0.0143705317750573,-0.0132639855146408,-0.0323456861078739,0.0,0.0,0.0,-0.0088931145146489,60.0,8.626974105834961,-0.0,-8.348406765890105e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,0.0001038536065607,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001093628743547,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,8.077506208792329e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,0.0001093628670787,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0005187697825022,286.1693725585937,294.1499938964844,292.04998779296875,291.723388671875,293.9776916503906,292.04998779296875,287.26275634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011065462604165,0.0143705317750573,-0.0132639855146408,-0.0323456861078739,0.0,0.0,0.0,-0.0088931145146489,60.0,8.626974105834961,-0.0,-8.348406765890105e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,0.0001038685804815,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,0.0001093786413548,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,8.078670362010598e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0001093786268029,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0005188445793464,286.17987060546875,294.1499938964844,292.04998779296875,291.723388671875,293.9410095214844,292.04998779296875,287.26904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011067105224356,0.0143851321190595,-0.0132784210145473,-0.0323794782161712,0.0,0.0,0.0,-0.0088972868397831,60.0,8.617576599121094,-0.0,-8.350811953050653e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,0.0001038685804815,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,0.0001093786413548,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,8.078670362010598e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0001093786268029,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0005188445793464,286.17987060546875,294.1499938964844,292.04998779296875,291.723388671875,293.9410095214844,292.04998779296875,287.26904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011067105224356,0.0143851321190595,-0.0132784210145473,-0.0323794782161712,0.0,0.0,0.0,-0.0088972868397831,60.0,8.617576599121094,-0.0,-8.350811953050653e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001038767586578,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.0001093872488127,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,8.079307008301839e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.0001093872415367,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0005188854411244,286.18511962890625,294.1499938964844,292.04998779296875,291.723388671875,293.922607421875,292.04998779296875,287.2721862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011067896848544,0.0143931005150079,-0.0132863111793994,-0.0323979333043098,0.0,0.0,0.0,-0.0088995108380913,60.0,8.612954139709473,-0.0,-8.352126457111808e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,0.000103878272057,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0001093888495233,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,8.079424878815189e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001093888349714,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.0005188930081203,286.1903686523437,294.1499938964844,292.04998779296875,291.723388671875,293.90447998046875,292.04998779296875,287.2752990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001106810872443,0.014394580386579,-0.0132877696305513,-0.0324013531208038,0.0,0.0,0.0,-0.008899956010282,60.0,8.60789680480957,-0.0,-8.352369462727438e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,0.0001038762566167,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001093867249437,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,8.079267718130723e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,0.0001093867103918,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.000518882938195,286.19580078125,294.1499938964844,292.04998779296875,291.723388671875,293.88580322265625,292.04998779296875,287.278564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011067887535318,0.0143926087766885,-0.01328581944108,-0.0323967896401882,0.0,0.0,0.0,-0.0088993934914469,60.0,8.60241985321045,-0.0,-8.352044744697198e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,0.0001038739574141,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.0001093843020498,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,8.079088729573414e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0001093842874979,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0005188714712858,286.2008361816406,294.1499938964844,292.04998779296875,291.723388671875,293.8685607910156,292.04998779296875,287.2815856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011067612795159,0.014390354976058,-0.0132835945114493,-0.0323915742337703,0.0,0.0,0.0,-0.008898738771677,60.0,8.59736156463623,-0.0,-8.35167384138913e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.0001038405825966,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0001093491591745,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,8.076493395492435e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,0.0001093491518986,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0005187047645449,286.21124267578125,294.1499938964844,292.04998779296875,291.723388671875,293.83404541015625,292.04998779296875,287.287841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011064127320423,0.0143577950075268,-0.0132513819262385,-0.0323161929845809,0.0,0.0,0.0,-0.0088895242661237,60.0,8.584715843200684,-0.0,-8.346307112105934e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.0001038405825966,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0001093491591745,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,8.076493395492435e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,0.0001093491518986,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0005187047645449,286.21124267578125,294.1499938964844,292.04998779296875,291.723388671875,293.83404541015625,292.04998779296875,287.287841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011064127320423,0.0143577950075268,-0.0132513819262385,-0.0323161929845809,0.0,0.0,0.0,-0.0088895242661237,60.0,8.584715843200684,-0.0,-8.346307112105934e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,0.0001037946858559,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0001093008249881,299.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,8.072923810686916e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,0.0001093008177122,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0005184754845686,286.2216186523437,294.1499938964844,292.04998779296875,291.723388671875,293.8001403808594,292.04998779296875,287.2940979003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011059056269004,0.0143129928037524,-0.0132070863619446,-0.032212495803833,0.0,0.0,0.0,-0.0088767083361744,60.0,8.571244239807129,-0.0,-8.338929546880537e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
