time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981520,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,0.0001037946858559,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0001093008249881,299.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,8.072923810686916e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,0.0001093008177122,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0005184754845686,286.2216186523437,294.1499938964844,292.04998779296875,291.723388671875,293.8001403808594,292.04998779296875,287.2940979003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011059056269004,0.0143129928037524,-0.0132070863619446,-0.032212495803833,0.0,0.0,0.0,-0.0088767083361744,60.0,8.571244239807129,-0.0,-8.338929546880537e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0001037271649693,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,0.0001092297243303,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,8.067672024480999e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,0.0001092297097784,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0005181382293812,286.23193359375,294.1499938964844,292.04998779296875,291.723388671875,293.7670593261719,292.04998779296875,287.30035400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011051800101995,0.0142470970749855,-0.0131419170647859,-0.0320599563419818,0.0,0.0,0.0,-0.0088579589501023,60.0,8.556181907653809,-0.0,-8.328082401476422e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0001037271649693,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,0.0001092297243303,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,8.067672024480999e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,0.0001092297097784,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0005181382293812,286.23193359375,294.1499938964844,292.04998779296875,291.723388671875,293.7670593261719,292.04998779296875,287.30035400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011051800101995,0.0142470970749855,-0.0131419170647859,-0.0320599563419818,0.0,0.0,0.0,-0.0088579589501023,60.0,8.556181907653809,-0.0,-8.328082401476422e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,0.0001037038091453,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0001092051243176,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,8.065855217864737e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,0.0001092051170417,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0005180215812288,286.2370910644531,294.1499938964844,292.04998779296875,291.723388671875,293.7503662109375,292.04998779296875,287.303466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011049141176044,0.0142242908477783,-0.0131193762645125,-0.0320071764290332,0.0,0.0,0.0,-0.008851395919919,60.0,8.549189567565918,-0.0,-8.324331446374347e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0001036598623613,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001091588492272,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,8.062436972977594e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0001091588419512,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0005178020219318,286.24224853515625,294.1499938964844,292.04998779296875,291.723388671875,293.73388671875,292.04998779296875,287.3066101074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011044824495911,0.0141814360395073,-0.0130769535899162,-0.0319079272449016,0.0,0.0,0.0,-0.0088394051417708,60.0,8.541258811950684,-0.0,-8.317277178093718e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,0.0001035554814734,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,0.0001090489313355,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,8.054318459471688e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.0001090489167836,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.000517280655913,286.2525634765625,294.1499938964844,292.04998779296875,291.723388671875,293.7013244628906,292.04998779296875,287.3128356933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011033685877919,0.0140795763581991,-0.0129762077704072,-0.0316721238195896,0.0,0.0,0.0,-0.008810463361442,60.0,8.524276733398438,-0.0,-8.300533949068267e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,0.0001035554814734,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,0.0001090489313355,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,8.054318459471688e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.0001090489167836,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.000517280655913,286.2525634765625,294.1499938964844,292.04998779296875,291.723388671875,293.7013244628906,292.04998779296875,287.3128356933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011033685877919,0.0140795763581991,-0.0129762077704072,-0.0316721238195896,0.0,0.0,0.0,-0.008810463361442,60.0,8.524276733398438,-0.0,-8.300533949068267e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001034151209751,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,0.0001089011275325,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,8.043401612667367e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0001089011202566,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0005165795446373,286.2627868652344,294.1499938964844,292.04998779296875,291.723388671875,293.66973876953125,292.04998779296875,287.3190612792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011018780060112,0.013942614197731,-0.012840736657381,-0.0313550382852554,0.0,0.0,0.0,-0.0087715834379196,60.0,8.504605293273926,-0.0,-8.278046692566934e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001034151209751,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,0.0001089011275325,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,8.043401612667367e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0001089011202566,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0005165795446373,286.2627868652344,294.1499938964844,292.04998779296875,291.723388671875,293.66973876953125,292.04998779296875,287.3190612792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011018780060112,0.013942614197731,-0.012840736657381,-0.0313550382852554,0.0,0.0,0.0,-0.0087715834379196,60.0,8.504605293273926,-0.0,-8.278046692566934e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,0.0001032079526339,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0001086829652194,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,8.027288276934996e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0001086829506675,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0005155446706339,286.2729187011719,294.1499938964844,292.04998779296875,291.723388671875,293.6390991210937,292.04998779296875,287.3252868652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010996555211022,0.0137404287233948,-0.0126407723873853,-0.0308869592845439,0.0,0.0,0.0,-0.0087140770629048,60.0,8.480688095092773,-0.0,-8.244911953170232e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,0.0001032079526339,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0001086829652194,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,8.027288276934996e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0001086829506675,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0005155446706339,286.2729187011719,294.1499938964844,292.04998779296875,291.723388671875,293.6390991210937,292.04998779296875,287.3252868652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010996555211022,0.0137404287233948,-0.0126407723873853,-0.0308869592845439,0.0,0.0,0.0,-0.0087140770629048,60.0,8.480688095092773,-0.0,-8.244911953170232e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0001029450795613,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.000108406144136,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,8.00684210844338e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001084061368601,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,0.0005142315640114,286.2829895019531,294.1499938964844,292.04998779296875,291.723388671875,293.6094970703125,292.04998779296875,287.3315124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010968121932819,0.0134838512167334,-0.0123870391398668,-0.030292959883809,0.0,0.0,0.0,-0.0086409859359264,60.0,8.452363967895508,-0.0,-8.2029643522219e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0001029450795613,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.000108406144136,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,8.00684210844338e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001084061368601,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,0.0005142315640114,286.2829895019531,294.1499938964844,292.04998779296875,291.723388671875,293.6094970703125,292.04998779296875,287.3315124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010968121932819,0.0134838512167334,-0.0123870391398668,-0.030292959883809,0.0,0.0,0.0,-0.0086409859359264,60.0,8.452363967895508,-0.0,-8.2029643522219e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0001028295082505,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,0.000108284446469,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,7.997853390406817e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.0001082844319171,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0005136542604304,286.2880249023437,294.1499938964844,292.04998779296875,291.723388671875,293.5946655273437,292.04998779296875,287.3345947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010955330217257,0.0133710196241736,-0.0122754862532019,-0.0300317648798227,0.0,0.0,0.0,-0.0086086988449096,60.0,8.438602447509766,-0.0,-8.18455632156656e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,0.0001026766112772,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0001081234368029,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,7.985961565282196e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.000108123429527,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,0.0005128905177116,286.2930603027344,294.1499938964844,292.04998779296875,291.723388671875,293.5799560546875,292.04998779296875,287.33770751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010939659550786,0.0132218403741717,-0.0121278744190931,-0.0296862982213497,0.0,0.0,0.0,-0.0085666365921497,60.0,8.424145698547363,-0.0,-8.160234443721492e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.0001024624871206,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0001078979548765,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,7.969307625899091e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0001078979476005,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,0.0005118209519423,286.2990417480469,294.1499938964844,292.04998779296875,291.723388671875,293.5624694824219,292.04998779296875,287.3414306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010916991159319,0.0130128571763634,-0.0119211580604314,-0.0292023941874504,0.0,0.0,0.0,-0.0085073504596948,60.0,8.404853820800781,-0.0,-8.126234973815374e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0001022786673274,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.0001077043780242,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,7.955010369187221e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,0.0001077043707482,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,0.0005109027260914,286.302978515625,294.1499938964844,292.04998779296875,291.723388671875,293.5515441894531,292.04998779296875,287.3439025878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010897429892793,0.0128334276378154,-0.0117436852306127,-0.0287869200110435,0.0,0.0,0.0,-0.0084564005956053,60.0,8.388291358947754,-0.0,-8.09710272164921e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0001018532420857,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0001072563827619,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,7.921921496745199e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.000107256375486,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0005087776225991,286.3128356933594,294.1499938964844,292.04998779296875,291.723388671875,293.5238037109375,292.04998779296875,287.3500671386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010851708939298,0.0124180996790528,-0.0113329282030463,-0.0278252121061086,0.0,0.0,0.0,-0.0083382427692413,60.0,8.34895133972168,-0.0,-8.029881826132623e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0001018532420857,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0001072563827619,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,7.921921496745199e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.000107256375486,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0005087776225991,286.3128356933594,294.1499938964844,292.04998779296875,291.723388671875,293.5238037109375,292.04998779296875,287.3500671386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010851708939298,0.0124180996790528,-0.0113329282030463,-0.0278252121061086,0.0,0.0,0.0,-0.0083382427692413,60.0,8.34895133972168,-0.0,-8.029881826132623e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0001013774963212,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0001067554039764,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,7.884919614298269e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,0.0001067553967004,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.000506401178427,286.3226013183594,294.1499938964844,292.04998779296875,291.723388671875,293.4967346191406,292.04998779296875,287.3562316894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010801068274304,0.0119536370038986,-0.0108735300600528,-0.0267496109008789,0.0,0.0,0.0,-0.0082063553854823,60.0,8.306292533874512,-0.0,-7.955043201945956e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0001013774963212,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0001067554039764,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,7.884919614298269e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,0.0001067553967004,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.000506401178427,286.3226013183594,294.1499938964844,292.04998779296875,291.723388671875,293.4967346191406,292.04998779296875,287.3562316894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010801068274304,0.0119536370038986,-0.0108735300600528,-0.0267496109008789,0.0,0.0,0.0,-0.0082063553854823,60.0,8.306292533874512,-0.0,-7.955043201945956e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0001008557956083,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,0.0001062060327967,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,7.84434232627973e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,0.0001062060182448,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,0.0005037952214479,286.3323059082031,294.1499938964844,292.04998779296875,291.723388671875,293.4703063964844,292.04998779296875,287.36236572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010745569597929,0.0114442436024546,-0.010369686409831,-0.0255698673427104,0.0,0.0,0.0,-0.0080617312341928,60.0,8.260465621948242,-0.0,-7.873377683154106e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0001008557956083,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,0.0001062060327967,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,7.84434232627973e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,0.0001062060182448,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,0.0005037952214479,286.3323059082031,294.1499938964844,292.04998779296875,291.723388671875,293.4703063964844,292.04998779296875,287.36236572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010745569597929,0.0114442436024546,-0.010369686409831,-0.0255698673427104,0.0,0.0,0.0,-0.0080617312341928,60.0,8.260465621948242,-0.0,-7.873377683154106e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,0.0001005930098472,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,0.0001059292990248,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,7.823903433745727e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,0.0001059292917489,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,0.000502482522279,286.337158203125,294.1499938964844,292.04998779296875,291.723388671875,293.45709228515625,292.04998779296875,287.3654479980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010717563563957,0.0111876241862773,-0.0101158684119582,-0.0249755159020423,0.0,0.0,0.0,-0.0079888505861163,60.0,8.237606048583984,-0.0,-7.832401394125554e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,0.0001003109500743,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0001056322798831,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,7.801964966347441e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0001056322653312,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0005010736058466,286.34197998046875,294.1499938964844,292.04998779296875,291.723388671875,293.4438781738281,292.04998779296875,287.3685302734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010687791509553,0.010912193916738,-0.0098434146493673,-0.0243375413119792,0.0,0.0,0.0,-0.0079107722267508,60.0,8.213972091674805,-0.0,-7.78853888050435e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,9.971577674150468e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0001050055361702,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,7.755674596410245e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.0001050055288942,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0004981005913577,286.3515319824219,294.1499938964844,292.04998779296875,291.723388671875,293.4184875488281,292.04998779296875,287.3746337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010624481365084,0.0103309163823723,-0.0092684682458639,-0.0229911152273416,0.0,0.0,0.0,-0.0077457539737224,60.0,8.162684440612793,-0.0,-7.696389303646357e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,9.971577674150468e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0001050055361702,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,7.755674596410245e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.0001050055288942,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0004981005913577,286.3515319824219,294.1499938964844,292.04998779296875,291.723388671875,293.4184875488281,292.04998779296875,287.3746337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010624481365084,0.0103309163823723,-0.0092684682458639,-0.0229911152273416,0.0,0.0,0.0,-0.0077457539737224,60.0,8.162684440612793,-0.0,-7.696389303646357e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,9.911155211739242e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0001043692536768,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,7.708678458584473e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,0.0001043692464008,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,0.0004950823495164,286.3609924316406,294.1499938964844,292.04998779296875,291.723388671875,293.39373779296875,292.04998779296875,287.3807373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010560082737356,0.009740705601871,-0.0086846966296434,-0.0216239020228385,0.0,0.0,0.0,-0.0075781447812914,60.0,8.10983943939209,-0.0,-7.60339915473196e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,9.911155211739242e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0001043692536768,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,7.708678458584473e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,0.0001043692464008,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,0.0004950823495164,286.3609924316406,294.1499938964844,292.04998779296875,291.723388671875,293.39373779296875,292.04998779296875,287.3807373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010560082737356,0.009740705601871,-0.0086846966296434,-0.0216239020228385,0.0,0.0,0.0,-0.0075781447812914,60.0,8.10983943939209,-0.0,-7.60339915473196e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,9.850029891822488e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,0.0001037255788105,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,7.661136623937637e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.0001037255642586,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,0.0004920290084555,286.3703918457031,294.1499938964844,292.04998779296875,291.723388671875,293.36944580078125,292.04998779296875,287.3868408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010495025198906,0.009143566712737,-0.0080940639600157,-0.0202405340969562,0.0,0.0,0.0,-0.0074086189270019,60.0,8.056032180786133,-0.0,-7.509902388846967e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,9.850029891822488e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,0.0001037255788105,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,7.661136623937637e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.0001037255642586,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,0.0004920290084555,286.3703918457031,294.1499938964844,292.04998779296875,291.723388671875,293.36944580078125,292.04998779296875,287.3868408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010495025198906,0.009143566712737,-0.0080940639600157,-0.0202405340969562,0.0,0.0,0.0,-0.0074086189270019,60.0,8.056032180786133,-0.0,-7.509902388846967e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,9.788863098947333e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,0.0001030814601108,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,7.613562775077298e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0001030814528348,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,0.0004889736301265,286.3797302246094,294.1499938964844,292.04998779296875,291.723388671875,293.3456115722656,292.04998779296875,287.3929138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010429909452795,0.0085459519177675,-0.0075029609724879,-0.0188559703528881,0.0,0.0,0.0,-0.0072389575652778,60.0,8.001636505126953,-0.0,-7.416921476988136e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,9.788863098947333e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,0.0001030814601108,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,7.613562775077298e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0001030814528348,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,0.0004889736301265,286.3797302246094,294.1499938964844,292.04998779296875,291.723388671875,293.3456115722656,292.04998779296875,287.3929138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010429909452795,0.0085459519177675,-0.0075029609724879,-0.0188559703528881,0.0,0.0,0.0,-0.0072389575652778,60.0,8.001636505126953,-0.0,-7.416921476988136e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,9.758225496625528e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,0.0001027588295983,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,7.589733286295086e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0001027588223223,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,0.0004874432343058,286.3843994140625,294.1499938964844,292.04998779296875,291.723388671875,293.333740234375,292.04998779296875,287.3959655761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010397277073934,0.0082465885207057,-0.0072068609297275,-0.0181623678654432,0.0,0.0,0.0,-0.0071539627388119,60.0,7.974172115325928,-0.0,-7.370566379449883e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,9.728111035656184e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.0001024417142616,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,7.566311251139268e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,0.0001024417069857,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0004859389737248,286.3890380859375,294.1499938964844,292.04998779296875,291.723388671875,293.3219909667969,292.04998779296875,287.39898681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010365153430029,0.0079523185268044,-0.0069158030673861,-0.0174805503338575,0.0,0.0,0.0,-0.0070703909732401,60.0,7.94683027267456,-0.0,-7.325144224523683e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,9.68860913417302e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.0001020257404888,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,7.535587792517617e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,0.0001020257332129,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.0004839657631237,286.3952941894531,294.1499938964844,292.04998779296875,291.723388671875,293.306396484375,292.04998779296875,287.4031066894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010323047172278,0.0075662960298359,-0.0065339910797774,-0.0165861118584871,0.0,0.0,0.0,-0.006960779428482,60.0,7.910333633422852,-0.0,-7.265775536779985e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.671236330177636e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0001018427865346,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,7.522074884036556e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,0.0001018427792587,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.0004830979451071,286.398193359375,294.1499938964844,292.04998779296875,291.723388671875,293.2994079589844,292.04998779296875,287.405029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010304540628567,0.0073965140618383,-0.0063660601153969,-0.0161927044391632,0.0,0.0,0.0,-0.0069125765003263,60.0,7.893934726715088,-0.0,-7.239741250941736e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,9.615995804779232e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0001012610809993,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,7.479109626729041e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,0.0001012610737234,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0004803385527338,286.4073181152344,294.1499938964844,292.04998779296875,291.723388671875,293.2769775390625,292.04998779296875,287.4110717773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010245713638141,0.0068566408008337,-0.0058320695534348,-0.0149417063221335,0.0,0.0,0.0,-0.0067593110725283,60.0,7.841854572296143,-0.0,-7.15727210831574e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
