time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983800,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,9.615995804779232e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0001012610809993,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,7.479109626729041e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,0.0001012610737234,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0004803385527338,286.4073181152344,294.1499938964844,292.04998779296875,291.723388671875,293.2769775390625,292.04998779296875,287.4110717773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010245713638141,0.0068566408008337,-0.0058320695534348,-0.0149417063221335,0.0,0.0,0.0,-0.0067593110725283,60.0,7.841854572296143,-0.0,-7.15727210831574e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,9.564071660861372e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0001007143000606,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,7.438725151587278e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0001007142927846,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.0004777448775712,286.41632080078125,294.1499938964844,292.04998779296875,291.723388671875,293.25537109375,292.04998779296875,287.41705322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010190339526161,0.0063491407781839,-0.0053301067091524,-0.0137656796723604,0.0,0.0,0.0,-0.0066152000799775,60.0,7.791957378387451,-0.0,-7.08018603745586e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,9.564071660861372e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0001007143000606,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,7.438725151587278e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0001007142927846,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.0004777448775712,286.41632080078125,294.1499938964844,292.04998779296875,291.723388671875,293.25537109375,292.04998779296875,287.41705322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010190339526161,0.0063491407781839,-0.0053301067091524,-0.0137656796723604,0.0,0.0,0.0,-0.0066152000799775,60.0,7.791957378387451,-0.0,-7.08018603745586e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,9.51433612499386e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001001905620796,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,7.40004179533571e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001001905548037,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.0004752604872919,286.4252319335937,294.1499938964844,292.04998779296875,291.723388671875,293.2343444824219,292.04998779296875,287.42303466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010137304197996,0.0058629964478313,-0.004849265795201,-0.0126390950754284,0.0,0.0,0.0,-0.0064771585166454,60.0,7.743883609771728,-0.0,-7.006739366488547e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,9.51433612499386e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001001905620796,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,7.40004179533571e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001001905548037,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.0004752604872919,286.4252319335937,294.1499938964844,292.04998779296875,291.723388671875,293.2343444824219,292.04998779296875,287.42303466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010137304197996,0.0058629964478313,-0.004849265795201,-0.0126390950754284,0.0,0.0,0.0,-0.0064771585166454,60.0,7.743883609771728,-0.0,-7.006739366488547e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,9.489192598266528e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,9.992578270612285e-05,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,7.380485476460308e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,9.992577543016524e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0004740045114886,286.4296875,294.1499938964844,292.04998779296875,291.723388671875,293.223876953125,292.04998779296875,287.4259948730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010110476287081,0.0056172139011323,-0.0046061663888394,-0.0120695102959871,0.0,0.0,0.0,-0.0064073610119521,60.0,7.719833850860596,-0.0,-6.969754906549498e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,9.46574000408873e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,9.967881487682462e-05,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,7.36224465072155e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,9.9678807600867e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0004728329950012,286.43414306640625,294.1499938964844,292.04998779296875,291.723388671875,293.2134094238281,292.04998779296875,287.4289855957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085568064823,0.0053879655897617,-0.0043794084340333,-0.0115382196381688,0.0,0.0,0.0,-0.006342317443341,60.0,7.695857048034668,-0.0,-6.935345453484842e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,9.424053860129789e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,9.92398418020457e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,7.329821528401226e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,9.923983452608808e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.0004707507032435,286.4429626464844,294.1499938964844,292.04998779296875,291.723388671875,293.193115234375,292.04998779296875,287.4349060058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041196364909,0.0049804630689322,-0.0039763431996107,-0.0105938129127025,0.0,0.0,0.0,-0.0062266499735414,60.0,7.651975154876709,-0.0,-6.874394387068605e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,9.424053860129789e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,9.92398418020457e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,7.329821528401226e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,9.923983452608808e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.0004707507032435,286.4429626464844,294.1499938964844,292.04998779296875,291.723388671875,293.193115234375,292.04998779296875,287.4349060058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041196364909,0.0049804630689322,-0.0039763431996107,-0.0105938129127025,0.0,0.0,0.0,-0.0062266499735414,60.0,7.651975154876709,-0.0,-6.874394387068605e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,9.385588055010884e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,9.88347819657065e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,7.299904245883226e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,9.883477468974888e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0004688292683567,286.4516906738281,294.1499938964844,292.04998779296875,291.723388671875,293.1734619140625,292.04998779296875,287.4407958984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000017276965,0.0046044243499636,-0.0036044069565832,-0.0097223119810223,0.0,0.0,0.0,-0.0061198752373456,60.0,7.611239910125732,-0.0,-6.818391540264201e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,9.385588055010884e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,9.88347819657065e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,7.299904245883226e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,9.883477468974888e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0004688292683567,286.4516906738281,294.1499938964844,292.04998779296875,291.723388671875,293.1734619140625,292.04998779296875,287.4407958984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000017276965,0.0046044243499636,-0.0036044069565832,-0.0097223119810223,0.0,0.0,0.0,-0.0061198752373456,60.0,7.611239910125732,-0.0,-6.818391540264201e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,9.350077743874864e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,9.846083412412554e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,7.272284710779786e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,9.846082684816793e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,0.0004670554480981,286.4603576660156,294.1499938964844,292.04998779296875,291.723388671875,293.1542358398437,292.04998779296875,287.4466857910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962324984371,0.0042572612874209,-0.0032610287889838,-0.0089177135378122,0.0,0.0,0.0,-0.0060213129036128,60.0,7.572774410247803,-0.0,-6.766893534404518e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,9.350077743874864e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,9.846083412412554e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,7.272284710779786e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,9.846082684816793e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,0.0004670554480981,286.4603576660156,294.1499938964844,292.04998779296875,291.723388671875,293.1542358398437,292.04998779296875,287.4466857910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962324984371,0.0042572612874209,-0.0032610287889838,-0.0089177135378122,0.0,0.0,0.0,-0.0060213129036128,60.0,7.572774410247803,-0.0,-6.766893534404518e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,9.318334195995703e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,9.812656207941473e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,7.247595203807577e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,9.812655480345712e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,0.0004654697841033,286.468994140625,294.1499938964844,292.04998779296875,291.723388671875,293.1354064941406,292.04998779296875,287.4525146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928512154147,0.0039469199255108,-0.0029540688265115,-0.0081984419375658,0.0,0.0,0.0,-0.0059332149103283,60.0,7.536704063415527,-0.0,-6.721023737554789e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,9.318334195995703e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,9.812656207941473e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,7.247595203807577e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,9.812655480345712e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,0.0004654697841033,286.468994140625,294.1499938964844,292.04998779296875,291.723388671875,293.1354064941406,292.04998779296875,287.4525146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928512154147,0.0039469199255108,-0.0029540688265115,-0.0081984419375658,0.0,0.0,0.0,-0.0059332149103283,60.0,7.536704063415527,-0.0,-6.721023737554789e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,9.301869431510568e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.795317600946872e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,7.234789518406615e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.795317600946872e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,0.0004646473389584,286.4732971191406,294.1499938964844,292.04998779296875,291.723388671875,293.1260070800781,292.04998779296875,287.4554443359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009911060333251,0.0037859566509723,-0.0027948506176471,-0.0078253671526908,0.0,0.0,0.0,-0.0058875647373497,60.0,7.51854133605957,-0.0,-6.697293741808609e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,9.287980356020852e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.780692198546605e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,7.223986904136837e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,9.780691470950842e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.0004639535909518,286.47760009765625,294.1499938964844,292.04998779296875,291.723388671875,293.1165771484375,292.04998779296875,287.4583740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009896233677864,0.0036501660943031,-0.0026605427265167,-0.007510645315051,0.0,0.0,0.0,-0.0058490014635026,60.0,7.5007123947143555,-0.0,-6.677309016822619e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,9.269151632906868e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,9.760864486452192e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,7.209341856651008e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,9.76086375885643e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,0.0004630130133591,286.484130859375,294.1499938964844,292.04998779296875,291.723388671875,293.1024780273437,292.04998779296875,287.4627990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009876177646219,0.0034660729579627,-0.0024784554261714,-0.0070839659310877,0.0,0.0,0.0,-0.0057967430911958,60.0,7.475836277008057,-0.0,-6.650262207585912e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,9.264624532079324e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,9.75609727902338e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,7.205821020761505e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,9.756096551427618e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0004627869057003,286.4861755371094,294.1499938964844,292.04998779296875,291.723388671875,293.0982360839844,292.04998779296875,287.46417236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009871351066976,0.0034218137152493,-0.0024346786085516,-0.0069813844747841,0.0,0.0,0.0,-0.0057841772213578,60.0,7.469289302825928,-0.0,-6.643768557523799e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,9.24570849747397e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.736177889863028e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,7.191109034465626e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,9.736177162267268e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,0.0004618420207407,286.4946594238281,294.1499938964844,292.04998779296875,291.723388671875,293.0805053710937,292.04998779296875,287.4699401855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009851179784163,0.0032368709798902,-0.0022517528850585,-0.0065527339465916,0.0,0.0,0.0,-0.0057316664606332,60.0,7.4421772956848145,-0.0,-6.616666325953703e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,9.24570849747397e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.736177889863028e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,7.191109034465626e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,9.736177162267268e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,0.0004618420207407,286.4946594238281,294.1499938964844,292.04998779296875,291.723388671875,293.0805053710937,292.04998779296875,287.4699401855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009851179784163,0.0032368709798902,-0.0022517528850585,-0.0065527339465916,0.0,0.0,0.0,-0.0057316664606332,60.0,7.4421772956848145,-0.0,-6.616666325953703e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.225996473105624e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,9.715419582789764e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,7.175777136581019e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.715418855194002e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0004608573508448,286.503173828125,294.1499938964844,292.04998779296875,291.723388671875,293.0626525878906,292.04998779296875,287.4757080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009830215713009,0.0030441400595009,-0.0020611186046153,-0.0061060241423547,0.0,0.0,0.0,-0.0056769731454551,60.0,7.414302349090576,-0.0,-6.588481937797043e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.225996473105624e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,9.715419582789764e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,7.175777136581019e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.715418855194002e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0004608573508448,286.503173828125,294.1499938964844,292.04998779296875,291.723388671875,293.0626525878906,292.04998779296875,287.4757080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009830215713009,0.0030441400595009,-0.0020611186046153,-0.0061060241423547,0.0,0.0,0.0,-0.0056769731454551,60.0,7.414302349090576,-0.0,-6.588481937797043e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,9.215512545779347e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.704380499897523e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,7.167622970882803e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,9.704379772301765e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,0.0004603336856234,286.5115966796875,294.1499938964844,292.04998779296875,291.723388671875,293.045654296875,292.04998779296875,287.4814147949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009819043334573,0.0029416407924145,-0.0019597364589571,-0.005868453066796,0.0,0.0,0.0,-0.0056478744372725,60.0,7.3933258056640625,-0.0,-6.573517197239198e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,9.215512545779347e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.704380499897523e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,7.167622970882803e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,9.704379772301765e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,0.0004603336856234,286.5115966796875,294.1499938964844,292.04998779296875,291.723388671875,293.045654296875,292.04998779296875,287.4814147949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009819043334573,0.0029416407924145,-0.0019597364589571,-0.005868453066796,0.0,0.0,0.0,-0.0056478744372725,60.0,7.3933258056640625,-0.0,-6.573517197239198e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,9.207837865687908e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,9.69629836617969e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,7.161653775256127e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,9.696297638583928e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0004599503008648,286.51580810546875,294.1499938964844,292.04998779296875,291.723388671875,293.0370483398437,292.04998779296875,287.4842834472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009810867486521,0.0028666025027632,-0.0018855158705264,-0.0056945299729704,0.0,0.0,0.0,-0.0056265727616846,60.0,7.381734371185303,-0.0,-6.562572707480285e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,9.203820081893356e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,9.69206666923128e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,7.158528751460835e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,9.69206594163552e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,0.00045974960085,286.52001953125,294.1499938964844,292.04998779296875,291.723388671875,293.0285339355469,292.04998779296875,287.48712158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009806584566831,0.0028273139614611,-0.0018466553883627,-0.0056034671142697,0.0,0.0,0.0,-0.005615419242531,60.0,7.371511459350586,-0.0,-6.556846443572796e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,9.198840416502208e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,9.68682288657874e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,7.154655759222806e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.68682288657874e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,0.0004595008504111,286.5284118652344,294.1499938964844,292.04998779296875,291.723388671875,293.01190185546875,292.0501403808594,287.4928283691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009801260894164,0.0027786244172602,-0.0017984983278438,-0.0054906159639358,0.0,0.0,0.0,-0.0056015877053141,60.0,7.354496955871582,-0.0,-6.549753095441703e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,9.198840416502208e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,9.68682288657874e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,7.154655759222806e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.68682288657874e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,0.0004595008504111,286.5284118652344,294.1499938964844,292.04998779296875,291.723388671875,293.01190185546875,292.0501403808594,287.4928283691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009801260894164,0.0027786244172602,-0.0017984983278438,-0.0054906159639358,0.0,0.0,0.0,-0.0056015877053141,60.0,7.354496955871582,-0.0,-6.549753095441703e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,9.197286271955818e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,9.685186523711307e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,7.153446495067328e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.685185796115547e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.0004594232304953,286.5367431640625,294.1499938964844,292.04998779296875,291.723388671875,292.9957580566406,292.050537109375,287.4984741210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009799622930586,0.002763427561149,-0.0017834653845056,-0.0054553914815187,0.0,0.0,0.0,-0.0055972826667129,60.0,7.341696739196777,-0.0,-6.54753975481981e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,9.197286271955818e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,9.685186523711307e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,7.153446495067328e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.685185796115547e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.0004594232304953,286.5367431640625,294.1499938964844,292.04998779296875,291.723388671875,292.9957580566406,292.050537109375,287.4984741210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009799622930586,0.002763427561149,-0.0017834653845056,-0.0054553914815187,0.0,0.0,0.0,-0.0055972826667129,60.0,7.341696739196777,-0.0,-6.54753975481981e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,9.196793689625338e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,9.684667747933418e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,7.153063779696822e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,9.684667020337656e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0004593986377585,286.54510498046875,294.1499938964844,292.0510559082031,291.7244567871094,292.9794921875,292.0506286621094,287.5041198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009799096733331,0.0027586105279624,-0.0017787008546292,-0.0054442267864942,0.0,0.0,0.0,-0.0055959150195121,60.0,7.327958106994629,-0.0,-6.546837738596878e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,9.196793689625338e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,9.684667747933418e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,7.153063779696822e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,9.684667020337656e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0004593986377585,286.54510498046875,294.1499938964844,292.0510559082031,291.7244567871094,292.9794921875,292.0506286621094,287.5041198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009799096733331,0.0027586105279624,-0.0017787008546292,-0.0054442267864942,0.0,0.0,0.0,-0.0055959150195121,60.0,7.327958106994629,-0.0,-6.546837738596878e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,9.20012971619144e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,9.688181307865308e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,7.15565838618204e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.688180580269544e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004595652862917,286.5534362792969,294.1499938964844,292.05419921875,291.7275695800781,292.963623046875,292.0509338378906,287.5097351074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000980264507234,0.0027912305667996,-0.0018109660595655,-0.0055198338814079,0.0,0.0,0.0,-0.0056051719002425,60.0,7.320046901702881,-0.0,-6.551589137870907e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,9.20012971619144e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,9.688181307865308e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,7.15565838618204e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.688180580269544e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004595652862917,286.5534362792969,294.1499938964844,292.05419921875,291.7275695800781,292.963623046875,292.0509338378906,287.5097351074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000980264507234,0.0027912305667996,-0.0018109660595655,-0.0055198338814079,0.0,0.0,0.0,-0.0056051719002425,60.0,7.320046901702881,-0.0,-6.551589137870907e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,9.202918590744956e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.691117884358393e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,7.157827349146828e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,9.69111715676263e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0004597045772243,286.5575866699219,294.1499938964844,292.0565185546875,291.7298278808594,292.95587158203125,292.0513916015625,287.5125427246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009805624140426,0.0028184941038489,-0.0018379316898062,-0.0055830241180956,0.0,0.0,0.0,-0.0056129153817892,60.0,7.318811416625977,-0.0,-6.555561071763806e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,9.205724200000986e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,9.69407192314975e-05,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,7.160009408835322e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,9.694071195553988e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,0.0004598447121679,286.5617370605469,294.1499938964844,292.0592956542969,291.73260498046875,292.9481506347656,292.0518798828125,287.5153503417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009808609029278,0.0028459224849939,-0.0018650614656507,-0.005646598059684,0.0,0.0,0.0,-0.0056206998415291,60.0,7.317627429962158,-0.0,-6.559557874652455e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,9.211830183630808e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,9.700502414489164e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,7.16475915396586e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,9.700501686893404e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.0004601497494149,286.5687255859375,294.1499938964844,292.06500244140625,291.7382507324219,292.9353942871094,292.0531311035156,287.52001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009815113153308,0.0029056265484541,-0.0019241153495386,-0.0057849804870784,0.0,0.0,0.0,-0.0056376475840806,60.0,7.318808555603027,-0.0,-6.568263444250988e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
