time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986080,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,9.213003067998216e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,9.701737144496292e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,7.165670831454918e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,9.701737144496292e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,0.0004602083354257,286.5700378417969,294.1499938964844,292.06622314453125,291.7394714355469,292.9329833984375,292.0533752441406,287.5209350585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816358797252,0.0029170934576541,-0.0019354574615135,-0.0058115581050515,0.0,0.0,0.0,-0.0056409011594951,60.0,7.319034099578857,-0.0,-6.569936061850967e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,9.22342442208901e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,9.712711471365763e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,7.173776248237118e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,9.712710743770005e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.000460728915641,286.57830810546875,294.1499938964844,292.0749206542969,291.74810791015625,292.9186706542969,292.0570983886719,287.5264587402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000982747063972,0.0030189820099622,-0.0020362350624054,-0.0060477135702967,0.0,0.0,0.0,-0.0056698294356465,60.0,7.328813552856445,-0.0,-6.58480701076769e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,9.22342442208901e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,9.712711471365763e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,7.173776248237118e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,9.712710743770005e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.000460728915641,286.57830810546875,294.1499938964844,292.0749206542969,291.74810791015625,292.9186706542969,292.0570983886719,287.5264587402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000982747063972,0.0030189820099622,-0.0020362350624054,-0.0060477135702967,0.0,0.0,0.0,-0.0056698294356465,60.0,7.328813552856445,-0.0,-6.58480701076769e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,9.234087337972596e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,9.723940456751734e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,7.182070112321526e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,9.723939729155973e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,0.0004612615448422,286.5865783691406,294.1499938964844,292.0852355957031,291.7583312988281,292.9046325683594,292.0614929199219,287.531982421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009838804835453,0.0031232342589646,-0.0021393536590039,-0.0062893494032323,0.0,0.0,0.0,-0.0056994115002453,60.0,7.339846611022949,-0.0,-6.600041047022387e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,9.234087337972596e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,9.723940456751734e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,7.182070112321526e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,9.723939729155973e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,0.0004612615448422,286.5865783691406,294.1499938964844,292.0852355957031,291.7583312988281,292.9046325683594,292.0614929199219,287.531982421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009838804835453,0.0031232342589646,-0.0021393536590039,-0.0062893494032323,0.0,0.0,0.0,-0.0056994115002453,60.0,7.339846611022949,-0.0,-6.600041047022387e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,9.246437548426913e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,9.736945503391324e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,7.191675831563771e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,9.736944775795564e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0004618784587364,286.5948486328125,294.1499938964844,292.0971069335937,291.7701110839844,292.8908996582031,292.06671142578125,287.5375061035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009851970244199,0.0032439804635941,-0.0022587834391742,-0.0065692104399204,0.0,0.0,0.0,-0.0057336930185556,60.0,7.35402250289917,-0.0,-6.61770727106159e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,9.246437548426913e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,9.736945503391324e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,7.191675831563771e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,9.736944775795564e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0004618784587364,286.5948486328125,294.1499938964844,292.0971069335937,291.7701110839844,292.8908996582031,292.06671142578125,287.5375061035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009851970244199,0.0032439804635941,-0.0022587834391742,-0.0065692104399204,0.0,0.0,0.0,-0.0057336930185556,60.0,7.35402250289917,-0.0,-6.61770727106159e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,9.253205644199625e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,9.744072303874418e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,7.196939259301871e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,9.744071576278655e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,0.000462216528831,286.5989685058594,294.1499938964844,292.10357666015625,291.7765197753906,292.8841247558594,292.0696105957031,287.540283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009859200799837,0.0033101481385529,-0.0023242281749844,-0.0067225694656372,0.0,0.0,0.0,-0.00575248664245,60.0,7.362503528594971,-0.0,-6.627397652891889e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,9.260411752620712e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,9.75166040007025e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,7.202543929452077e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,9.75166040007025e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,0.0004625765141099,286.60308837890625,294.1499938964844,292.1103820800781,291.78326416015625,292.87750244140625,292.0730285644531,287.54302978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009866880718618,0.0033806040883064,-0.0023939162492752,-0.0068858689628541,0.0,0.0,0.0,-0.0057724886573851,60.0,7.372326374053955,-0.0,-6.637723970470688e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,9.275346383219583e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,9.767387382453308e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,7.21415999578312e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,9.767387382453308e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.000463322532596,286.611328125,294.1499938964844,292.125,291.7977600097656,292.8645324707031,292.0805969238281,287.54852294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009882785379886,0.0035266175400465,-0.0025383390020579,-0.007224291563034,0.0,0.0,0.0,-0.0058139362372457,60.0,7.393669128417969,-0.0,-6.65915109721027e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,9.275346383219583e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,9.767387382453308e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,7.21415999578312e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,9.767387382453308e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.000463322532596,286.611328125,294.1499938964844,292.125,291.7977600097656,292.8645324707031,292.0805969238281,287.54852294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009882785379886,0.0035266175400465,-0.0025383390020579,-0.007224291563034,0.0,0.0,0.0,-0.0058139362372457,60.0,7.393669128417969,-0.0,-6.65915109721027e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,9.291994501836598e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,9.784918802324682e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,7.227108289953321e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,9.78491807472892e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0004641541163437,286.6195373535156,294.1499938964844,292.1408386230469,291.8134460449219,292.8526611328125,292.09228515625,287.5539855957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009900527074933,0.0036893812939524,-0.0026993285864591,-0.007601533550769,0.0,0.0,0.0,-0.0058601442724466,60.0,7.421610355377197,-0.0,-6.68307720275152e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,9.291994501836598e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,9.784918802324682e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,7.227108289953321e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,9.78491807472892e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0004641541163437,286.6195373535156,294.1499938964844,292.1408386230469,291.8134460449219,292.8526611328125,292.09228515625,287.5539855957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009900527074933,0.0036893812939524,-0.0026993285864591,-0.007601533550769,0.0,0.0,0.0,-0.0058601442724466,60.0,7.421610355377197,-0.0,-6.68307720275152e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349060058594,0.0,0.0,9.308179869549348e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,9.801962733035909e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,7.239697151817381e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,9.801962005440146e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,0.0004649626207537,286.6277770996094,294.1499938964844,292.15777587890625,291.83026123046875,292.8407592773437,292.1030578613281,287.5594787597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991775537841,0.003847616026178,-0.0028558403719216,-0.007968277670443,0.0,0.0,0.0,-0.0059050568379461,60.0,7.448694229125977,-0.0,-6.706378741228036e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349060058594,0.0,0.0,9.308179869549348e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,9.801962733035909e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,7.239697151817381e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,9.801962005440146e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,0.0004649626207537,286.6277770996094,294.1499938964844,292.15777587890625,291.83026123046875,292.8407592773437,292.1030578613281,287.5594787597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991775537841,0.003847616026178,-0.0028558403719216,-0.007968277670443,0.0,0.0,0.0,-0.0059050568379461,60.0,7.448694229125977,-0.0,-6.706378741228036e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,9.325831342721358e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,9.820550621952862e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,7.253426156239584e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,9.820550621952862e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0004658443795051,286.635986328125,294.1499938964844,292.1757202148437,291.8480529785156,292.8294982910156,292.1166687011719,287.5649108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936576243489,0.0040201931260526,-0.0030265355017036,-0.0083682583644986,0.0,0.0,0.0,-0.0059540555812418,60.0,7.480273246765137,-0.0,-6.731838908535792e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,9.325831342721358e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,9.820550621952862e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,7.253426156239584e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,9.820550621952862e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0004658443795051,286.635986328125,294.1499938964844,292.1757202148437,291.8480529785156,292.8294982910156,292.1166687011719,287.5649108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936576243489,0.0040201931260526,-0.0030265355017036,-0.0083682583644986,0.0,0.0,0.0,-0.0059540555812418,60.0,7.480273246765137,-0.0,-6.731838908535792e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,9.334470087196678e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,9.829647751757876e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,7.260144775500521e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,9.829647024162114e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,0.0004662758728954,286.6400756835937,294.1499938964844,292.1850280761719,291.8572998046875,292.823974609375,292.1235046386719,287.5676574707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945787023752,0.0041046468541026,-0.0031100679188966,-0.0085639934986829,0.0,0.0,0.0,-0.0059780348092317,60.0,7.496450901031494,-0.0,-6.744315328433005e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,9.34348936425522e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,9.83914578682743e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,7.267160253832117e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,9.839145059231667e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,0.0004667264292947,286.6441650390625,294.1499938964844,292.1945495605469,291.8667297363281,292.81884765625,292.1314697265625,287.57037353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009955397108569,0.004192822612822,-0.0031972830183804,-0.0087683573365211,0.0,0.0,0.0,-0.0060030668973922,60.0,7.514183521270752,-0.0,-6.757355208719673e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,9.359950490761548e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,9.85648002824746e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,7.279963028850034e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,9.8564793006517e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0004675486998166,286.6517333984375,294.1499938964844,292.21258544921875,291.8846130371094,292.809326171875,292.1457214355469,287.57537841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009972933912649,0.0043537504971027,-0.0033564574550837,-0.0091413334012031,0.0,0.0,0.0,-0.0060487515293061,60.0,7.546319484710693,-0.0,-6.781185390991595e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,9.361384582007304e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,9.857990517048164e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,7.281078433152288e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,9.857989789452404e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,0.0004676203243434,286.6523742675781,294.1499938964844,292.2142028808594,291.8861999511719,292.8084716796875,292.1469421386719,287.5758361816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009974461281672,0.0043677720241248,-0.0033703260123729,-0.0091738309711217,0.0,0.0,0.0,-0.00605273200199,60.0,7.549113750457764,-0.0,-6.783263728493695e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,9.380606934428216e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,9.878232231130823e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,7.296029070857912e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,9.878231503535062e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,0.0004685805179178,286.6605529785156,294.1499938964844,292.2345275878906,291.9063720703125,292.79888916015625,292.1650085449219,287.5812683105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994938736781,0.0045556896366178,-0.003556195879355,-0.0096093555912375,0.0,0.0,0.0,-0.0061060786247253,60.0,7.587574481964111,-0.0,-6.8111489781586e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,9.380606934428216e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,9.878232231130823e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,7.296029070857912e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,9.878231503535062e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,0.0004685805179178,286.6605529785156,294.1499938964844,292.2345275878906,291.9063720703125,292.79888916015625,292.1650085449219,287.5812683105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994938736781,0.0045556896366178,-0.003556195879355,-0.0096093555912375,0.0,0.0,0.0,-0.0061060786247253,60.0,7.587574481964111,-0.0,-6.8111489781586e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,9.399276314070448e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,9.897891868604348e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,7.310549699468538e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,9.897891141008586e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0004695130919571,286.6687316894531,294.1499938964844,292.25543212890625,291.9270935058594,292.7894897460937,292.1829528808594,287.5867004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014814324676,0.0047381985932588,-0.0037367173936218,-0.0100323427468538,0.0,0.0,0.0,-0.0061578839085996,60.0,7.626067161560059,-0.0,-6.83828744740822e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,9.399276314070448e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,9.897891868604348e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,7.310549699468538e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,9.897891141008586e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0004695130919571,286.6687316894531,294.1499938964844,292.25543212890625,291.9270935058594,292.7894897460937,292.1829528808594,287.5867004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014814324676,0.0047381985932588,-0.0037367173936218,-0.0100323427468538,0.0,0.0,0.0,-0.0061578839085996,60.0,7.626067161560059,-0.0,-6.83828744740822e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,9.42032565944828e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.920058073475956e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,7.326921331696212e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,9.920057345880195e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0004705645551439,286.67694091796875,294.1499938964844,292.2768249511719,291.94830322265625,292.7804870605469,292.2024230957031,287.5921630859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003723940812,0.0049439715221524,-0.003940247464925,-0.0105092385783791,0.0,0.0,0.0,-0.006216300651431,60.0,7.667377948760986,-0.0,-6.868949498084477e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,9.42032565944828e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.920058073475956e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,7.326921331696212e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,9.920057345880195e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0004705645551439,286.67694091796875,294.1499938964844,292.2768249511719,291.94830322265625,292.7804870605469,292.2024230957031,287.5921630859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003723940812,0.0049439715221524,-0.003940247464925,-0.0105092385783791,0.0,0.0,0.0,-0.006216300651431,60.0,7.667377948760986,-0.0,-6.868949498084477e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,9.430007048649712e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.930253145284952e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874572753906,0.0,0.0,7.334451947826892e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.930252417689188e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0004710481734946,286.6809997558594,294.1499938964844,292.28765869140625,291.95904541015625,292.7762145996094,292.21258544921875,287.5948791503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010047575924545,0.0050386162474751,-0.0040338584221899,-0.0107285818085074,0.0,0.0,0.0,-0.0062431809492409,60.0,7.6884918212890625,-0.0,-6.883075087671386e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,9.440030407859012e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,9.940807649400084e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,7.342247408814728e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,9.940806921804324e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,0.0004715488466899,286.6850891113281,294.1499938964844,292.298583984375,291.9698791503906,292.7722473144531,292.22332763671875,287.5975952148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001005824888125,0.0051365969702601,-0.0041307718493044,-0.0109556587412953,0.0,0.0,0.0,-0.0062709939666092,60.0,7.710282325744629,-0.0,-6.89771511019899e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000915527344,0.0,0.0,9.4596209237352e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,9.96143789961934e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,7.357484719250351e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,9.96143717202358e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,0.000472527462989,286.6932678222656,294.1499938964844,292.3205871582031,291.99169921875,292.7645568847656,292.2452087402344,287.60302734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010079122148454,0.0053281020373106,-0.0043201898224651,-0.0113994786515831,0.0,0.0,0.0,-0.0063253617845475,60.0,7.754167079925537,-0.0,-6.9263734303604e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000915527344,0.0,0.0,9.4596209237352e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,9.96143789961934e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,7.357484719250351e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,9.96143717202358e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,0.000472527462989,286.6932678222656,294.1499938964844,292.3205871582031,291.99169921875,292.7645568847656,292.2452087402344,287.60302734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010079122148454,0.0053281020373106,-0.0043201898224651,-0.0113994786515831,0.0,0.0,0.0,-0.0063253617845475,60.0,7.754167079925537,-0.0,-6.9263734303604e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,9.477895946474746e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,9.980682079913096e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,7.371698302449659e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,9.980681352317332e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,0.0004734403337351,286.701416015625,294.1499938964844,292.3427734375,292.0137023925781,292.757568359375,292.267822265625,287.6084899902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010098596103489,0.0055067422799766,-0.0044968826696276,-0.0118134766817092,0.0,0.0,0.0,-0.0063760792836546,60.0,7.79823637008667,-0.0,-6.953160891498555e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,9.477895946474746e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,9.980682079913096e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,7.371698302449659e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,9.980681352317332e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,0.0004734403337351,286.701416015625,294.1499938964844,292.3427734375,292.0137023925781,292.757568359375,292.267822265625,287.6084899902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010098596103489,0.0055067422799766,-0.0044968826696276,-0.0118134766817092,0.0,0.0,0.0,-0.0063760792836546,60.0,7.79823637008667,-0.0,-6.953160891498555e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,9.495862468611448e-05,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,9.999601752497256e-05,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,7.385672506643459e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,9.999601024901494e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,0.0004743377794511,286.7095642089844,294.1499938964844,292.364990234375,292.0357360839844,292.750732421875,292.2904052734375,287.6139221191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010117713827639,0.0056823617778718,-0.0046705901622772,-0.012220473960042,0.0,0.0,0.0,-0.0064259255304932,60.0,7.842055797576904,-0.0,-6.979546895991008e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,9.495862468611448e-05,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,9.999601752497256e-05,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,7.385672506643459e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,9.999601024901494e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,0.0004743377794511,286.7095642089844,294.1499938964844,292.364990234375,292.0357360839844,292.750732421875,292.2904052734375,287.6139221191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010117713827639,0.0056823617778718,-0.0046705901622772,-0.012220473960042,0.0,0.0,0.0,-0.0064259255304932,60.0,7.842055797576904,-0.0,-6.979546895991008e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,9.510432573733853e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,0.0001001494383672,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,7.397004083031788e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,0.0001001494383672,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,0.0004750655789393,286.7176818847656,294.1499938964844,292.3871765136719,292.0577392578125,292.7450256347656,292.3136291503906,287.6194152832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010133270407095,0.0058247791603207,-0.0048114522360265,-0.0125505169853568,0.0,0.0,0.0,-0.0064663751982152,60.0,7.884814739227295,-0.0,-7.00098041761521e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,9.510432573733853e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,0.0001001494383672,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,7.397004083031788e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,0.0001001494383672,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,0.0004750655789393,286.7176818847656,294.1499938964844,292.3871765136719,292.0577392578125,292.7450256347656,292.3136291503906,287.6194152832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010133270407095,0.0058247791603207,-0.0048114522360265,-0.0125505169853568,0.0,0.0,0.0,-0.0064663751982152,60.0,7.884814739227295,-0.0,-7.00098041761521e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,9.519528975943103e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52850341796875,0.0,0.0,0.0001002452336251,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,7.40407922421582e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52850341796875,0.0,0.0,0.0001002452263492,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289001464844,0.0,0.0,0.0004755199770443,286.72174072265625,294.1499938964844,292.3982238769531,292.06866455078125,292.7419128417969,292.3251342773437,287.62213134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010142844403162,0.0059136850759387,-0.0048994007520377,-0.0127565618604421,0.0,0.0,0.0,-0.0064915567636489,60.0,7.906790256500244,-0.0,-7.014379832526174e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
