time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988360,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,9.525901259621604e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,0.0001003123397822,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,7.409035606542602e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325927734375,0.0,0.0,0.0001003123325062,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.000475838285638,286.7257995605469,294.1499938964844,292.4092102050781,292.0795593261719,292.73907470703125,292.3367614746094,287.6248779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010149747831746,0.0059759840369224,-0.0049610091373324,-0.0129009233787655,0.0,0.0,0.0,-0.0065093003213405,60.0,7.927923679351807,-0.0,-7.023773918035658e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,9.53901108005084e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.000100450393802,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404357910156,0.0,0.0,7.419232133543119e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.000100450386526,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.0004764931509271,286.7339172363281,294.1499938964844,292.4309387207031,292.10113525390625,292.7336120605469,292.3598937988281,287.6303405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010163695551455,0.006104121915996,-0.0050877523608505,-0.013197872787714,0.0,0.0,0.0,-0.0065456698648631,60.0,7.969561576843262,-0.0,-7.043119154559464e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,9.53901108005084e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.000100450393802,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404357910156,0.0,0.0,7.419232133543119e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.000100450386526,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.0004764931509271,286.7339172363281,294.1499938964844,292.4309387207031,292.10113525390625,292.7336120605469,292.3598937988281,287.6303405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010163695551455,0.006104121915996,-0.0050877523608505,-0.013197872787714,0.0,0.0,0.0,-0.0065456698648631,60.0,7.969561576843262,-0.0,-7.043119154559464e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,9.549061360303313e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,0.0001005562226055,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,7.427048694808036e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,0.0001005562153295,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,0.0004769951920025,286.7420349121094,294.1499938964844,292.45233154296875,292.1223449707031,292.7286376953125,292.3829345703125,287.6358337402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010174427879974,0.0062023540958762,-0.0051849111914634,-0.0134255122393369,0.0,0.0,0.0,-0.0065735708922147,60.0,8.009012222290039,-0.0,-7.057967366108643e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,9.549061360303313e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,0.0001005562226055,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,7.427048694808036e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,0.0001005562153295,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,0.0004769951920025,286.7420349121094,294.1499938964844,292.45233154296875,292.1223449707031,292.7286376953125,292.3829345703125,287.6358337402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010174427879974,0.0062023540958762,-0.0051849111914634,-0.0134255122393369,0.0,0.0,0.0,-0.0065735708922147,60.0,8.009012222290039,-0.0,-7.057967366108643e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,9.557578596286476e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55694580078125,0.0,0.0,0.000100645913335,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,7.43367345421575e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,0.000100645906059,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0004774206317961,286.7501220703125,294.1499938964844,292.4732360839844,292.14306640625,292.72418212890625,292.4055480957031,287.6413269042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183487320318,0.0062856003642082,-0.0052672517485916,-0.0136184263974428,0.0,0.0,0.0,-0.0065971976146101,60.0,8.04677963256836,-0.0,-7.070563157185461e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,9.557578596286476e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55694580078125,0.0,0.0,0.000100645913335,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,7.43367345421575e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,0.000100645906059,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0004774206317961,286.7501220703125,294.1499938964844,292.4732360839844,292.14306640625,292.72418212890625,292.4055480957031,287.6413269042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183487320318,0.0062856003642082,-0.0052672517485916,-0.0136184263974428,0.0,0.0,0.0,-0.0065971976146101,60.0,8.04677963256836,-0.0,-7.070563157185461e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,9.563143976265565e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0001007045211736,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,7.438002648996189e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0001007045138976,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,0.0004776986606884,286.7581787109375,294.1499938964844,292.4935607910156,292.1632385253906,292.7203674316406,292.4275207519531,287.6468505859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010189426830038,0.0063399993814527,-0.0053210565820336,-0.013744487427175,0.0,0.0,0.0,-0.0066126468591392,60.0,8.0816068649292,-0.0,-7.078800479121129e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,9.563143976265565e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0001007045211736,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,7.438002648996189e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0001007045138976,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,0.0004776986606884,286.7581787109375,294.1499938964844,292.4935607910156,292.1632385253906,292.7203674316406,292.4275207519531,287.6468505859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010189426830038,0.0063399993814527,-0.0053210565820336,-0.013744487427175,0.0,0.0,0.0,-0.0066126468591392,60.0,8.0816068649292,-0.0,-7.078800479121129e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,9.565971413394436e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691223144531,0.0,0.0,0.0001007342943921,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,7.440201443387195e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691223144531,0.0,0.0,0.0001007342943921,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694885253906,0.0,0.0,0.0004778399015776,286.7621765136719,294.1499938964844,292.50347900390625,292.1730651855469,292.71844482421875,292.4385070800781,287.64959716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192393092438,0.0063676317222416,-0.0053483927622437,-0.0138085260987281,0.0,0.0,0.0,-0.0066204685717821,60.0,8.098989486694336,-0.0,-7.082986996920226e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,9.567198139848188e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,0.0001007472164928,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,7.441155321430415e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,0.0001007472092169,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,0.0004779011651407,286.7662048339844,294.1499938964844,292.5132141113281,292.1827087402344,292.7167663574219,292.4490966796875,287.6523742675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010193743510171,0.0063796225003898,-0.0053602484986186,-0.0138363083824515,0.0,0.0,0.0,-0.0066238953731954,60.0,8.114800453186035,-0.0,-7.084803144152829e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813293457031,0.0,0.0,9.569076064508408e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,0.0001007669852697,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,7.442615606123582e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.0001007669779937,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,0.0004779949667863,286.7742004394531,294.1499938964844,292.53204345703125,292.2013854980469,292.71368408203125,292.4698791503906,287.6579284667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195713257417,0.0063979695551097,-0.0053783981129527,-0.0138788279145956,0.0,0.0,0.0,-0.0066290888935327,60.0,8.144519805908203,-0.0,-7.087584208420594e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813293457031,0.0,0.0,9.569076064508408e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,0.0001007669852697,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,7.442615606123582e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.0001007669779937,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,0.0004779949667863,286.7742004394531,294.1499938964844,292.53204345703125,292.2013854980469,292.71368408203125,292.4698791503906,287.6579284667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195713257417,0.0063979695551097,-0.0053783981129527,-0.0138788279145956,0.0,0.0,0.0,-0.0066290888935327,60.0,8.144519805908203,-0.0,-7.087584208420594e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,9.568268433213234e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,0.0001007584796752,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,7.441987690981477e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,0.0001007584796752,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.0004779546288773,286.7821960449219,294.1499938964844,292.54998779296875,292.2191772460937,292.7108154296875,292.4900817871094,287.6634826660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010194878559559,0.0063900779932737,-0.0053705903701484,-0.0138605376705527,0.0,0.0,0.0,-0.0066268611699342,60.0,8.172285079956055,-0.0,-7.086387654453574e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,9.568268433213234e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,0.0001007584796752,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,7.441987690981477e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,0.0001007584796752,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.0004779546288773,286.7821960449219,294.1499938964844,292.54998779296875,292.2191772460937,292.7108154296875,292.4900817871094,287.6634826660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010194878559559,0.0063900779932737,-0.0053705903701484,-0.0138605376705527,0.0,0.0,0.0,-0.0066268611699342,60.0,8.172285079956055,-0.0,-7.086387654453574e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,9.56678341026418e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,0.0001007428436423,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970764160156,0.0,0.0,7.440832996508107e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,0.0001007428436423,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,0.0004778804723173,286.7901611328125,294.1499938964844,292.5673522949219,292.2356262207031,292.7083740234375,292.50946044921875,287.6690673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010193302296102,0.0063755623996257,-0.0053562321700155,-0.0138268992304801,0.0,0.0,0.0,-0.0066227428615093,60.0,8.196220397949219,-0.0,-7.084187814143661e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,9.56678341026418e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,0.0001007428436423,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970764160156,0.0,0.0,7.440832996508107e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,0.0001007428436423,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,0.0004778804723173,286.7901611328125,294.1499938964844,292.5673522949219,292.2356262207031,292.7083740234375,292.50946044921875,287.6690673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010193302296102,0.0063755623996257,-0.0053562321700155,-0.0138268992304801,0.0,0.0,0.0,-0.0066227428615093,60.0,8.196220397949219,-0.0,-7.084187814143661e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,9.566018707118928e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,0.0001007347891572,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050720214844,0.0,0.0,7.440237823175266e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,0.0001007347891572,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0004778422589879,286.798095703125,294.1499938964844,292.58447265625,292.2503967285156,292.7065124511719,292.5282287597656,287.6746520996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192494373768,0.006368086207658,-0.0053488370031118,-0.0138095738366246,0.0,0.0,0.0,-0.0066206236369907,60.0,8.216403007507324,-0.0,-7.08305520902286e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,9.566018707118928e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,0.0001007347891572,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050720214844,0.0,0.0,7.440237823175266e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,0.0001007347891572,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0004778422589879,286.798095703125,294.1499938964844,292.58447265625,292.2503967285156,292.7065124511719,292.5282287597656,287.6746520996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192494373768,0.006368086207658,-0.0053488370031118,-0.0138095738366246,0.0,0.0,0.0,-0.0066206236369907,60.0,8.216403007507324,-0.0,-7.08305520902286e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60943603515625,0.0,0.0,9.56559379119426e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0001007303144433,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091003417969,0.0,0.0,7.439907494699582e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,0.0001007303144433,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,0.0004778210131917,286.80206298828125,294.1499938964844,292.59295654296875,292.2571716308594,292.70556640625,292.5376281738281,287.6774597167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192033369094,0.0063639287836849,-0.0053447256796061,-0.0137999402359128,0.0,0.0,0.0,-0.0066194394603371,60.0,8.226556777954102,-0.0,-7.082425668158977e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,9.565489017404616e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,0.0001007292157737,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,7.439826003974304e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,0.0001007292084977,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136779785156,0.0,0.0,0.000477815803606,286.8060302734375,294.1499938964844,292.6014404296875,292.2635498046875,292.7047424316406,292.5468444824219,287.6802673339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010191928595304,0.0063629047945141,-0.0053437119349837,-0.0137975672259926,0.0,0.0,0.0,-0.0066191521473228,60.0,8.235719680786133,-0.0,-7.082270059299844e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,9.565633081365375e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,0.0001007307364488,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,7.439938053721562e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,0.0001007307291729,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.0,0.0,0.000477823021356,286.8139343261719,294.1499938964844,292.6182556152344,292.2752380371094,292.7032775878906,292.5650329589844,287.6858825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019207178615,0.0063643143512308,-0.0053451070562005,-0.0138008333742618,0.0,0.0,0.0,-0.0066195474937558,60.0,8.252809524536133,-0.0,-7.082483932663308e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,9.565633081365375e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,0.0001007307364488,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,7.439938053721562e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,0.0001007307291729,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.0,0.0,0.000477823021356,286.8139343261719,294.1499938964844,292.6182556152344,292.2752380371094,292.7032775878906,292.5650329589844,287.6858825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019207178615,0.0063643143512308,-0.0053451070562005,-0.0138008333742618,0.0,0.0,0.0,-0.0066195474937558,60.0,8.252809524536133,-0.0,-7.082483932663308e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,9.566394874127582e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,0.0001007387545541,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,7.440530316671357e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293029785156,0.0,0.0,0.0001007387472782,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,0.0004778610600624,286.8218078613281,294.1499938964844,292.635009765625,292.2854919433594,292.7020568847656,292.5829162597656,287.6914978027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192892514169,0.0063717546872794,-0.0053524654358625,-0.0138180749490857,0.0,0.0,0.0,-0.0066216643899679,60.0,8.26805305480957,-0.0,-7.083610853442225e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,9.566394874127582e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,0.0001007387545541,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,7.440530316671357e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293029785156,0.0,0.0,0.0001007387472782,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,0.0004778610600624,286.8218078613281,294.1499938964844,292.635009765625,292.2854919433594,292.7020568847656,292.5829162597656,287.6914978027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192892514169,0.0063717546872794,-0.0053524654358625,-0.0138180749490857,0.0,0.0,0.0,-0.0066216643899679,60.0,8.26805305480957,-0.0,-7.083610853442225e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,9.568447421770544e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0001007603641483,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,7.442126661771908e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0001007603641483,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,0.0004779635928571,286.8296203613281,294.1499938964844,292.6517028808594,292.2944641113281,292.70184326171875,292.60028076171875,287.6972045898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195083450526,0.0063918158411979,-0.005372307728976,-0.0138645628467202,0.0,0.0,0.0,-0.0066273617558181,60.0,8.2780179977417,-0.0,-7.086650555265805e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,9.568447421770544e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0001007603641483,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,7.442126661771908e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0001007603641483,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,0.0004779635928571,286.8296203613281,294.1499938964844,292.6517028808594,292.2944641113281,292.70184326171875,292.60028076171875,287.6972045898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195083450526,0.0063918158411979,-0.005372307728976,-0.0138645628467202,0.0,0.0,0.0,-0.0066273617558181,60.0,8.2780179977417,-0.0,-7.086650555265805e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,9.56997973844409e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.0001007765022222,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,7.443319191224873e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.0001007765022222,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,0.0004780401359312,286.83746337890625,294.1499938964844,292.6684265136719,292.3022155761719,292.7013854980469,292.6177673339844,287.7028503417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196672519668,0.0064067910425364,-0.0053871236741542,-0.0138992695137858,0.0,0.0,0.0,-0.006631591822952,60.0,8.289461135864258,-0.0,-7.088920739306559e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,9.56997973844409e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.0001007765022222,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,7.443319191224873e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.0001007765022222,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,0.0004780401359312,286.83746337890625,294.1499938964844,292.6684265136719,292.3022155761719,292.7013854980469,292.6177673339844,287.7028503417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196672519668,0.0064067910425364,-0.0053871236741542,-0.0138992695137858,0.0,0.0,0.0,-0.006631591822952,60.0,8.289461135864258,-0.0,-7.088920739306559e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,9.571225382387638e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,0.0001007896207738,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,7.444287621183321e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,0.0001007896207738,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0004781023599207,286.84136962890625,294.1499938964844,292.6767883300781,292.3056640625,292.7013244628906,292.6264038085937,287.7057189941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010198041563853,0.006418967153877,-0.0053991633467376,-0.0139274820685386,0.0,0.0,0.0,-0.0066350698471069,60.0,8.293949127197266,-0.0,-7.090766018791328e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,9.572538692736998e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,0.0001008034523692,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,7.445309165632352e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.0001008034450933,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0004781679599545,286.84527587890625,294.1499938964844,292.6851806640625,292.308837890625,292.7012939453125,292.63507080078125,287.70855712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199439711868,0.0064318017102777,-0.0054118572734296,-0.013957223854959,0.0,0.0,0.0,-0.0066387131810188,60.0,8.298131942749023,-0.0,-7.092712195344576e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,9.575449075782672e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,0.0001008340987027,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607360839844,0.0,0.0,7.447572716046125e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,0.0001008340914268,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,0.0004783133335877,286.8530578613281,294.1499938964844,292.7019958496094,292.314453125,292.701416015625,292.65234375,287.7142639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202532866969,0.0064602447673678,-0.0054399915970861,-0.0140231372788548,0.0,0.0,0.0,-0.006646784953773,60.0,8.30555248260498,-0.0,-7.09702518975064e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,9.575449075782672e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,0.0001008340987027,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607360839844,0.0,0.0,7.447572716046125e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,0.0001008340914268,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,0.0004783133335877,286.8530578613281,294.1499938964844,292.7019958496094,292.314453125,292.701416015625,292.65234375,287.7142639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202532866969,0.0064602447673678,-0.0054399915970861,-0.0140231372788548,0.0,0.0,0.0,-0.006646784953773,60.0,8.30555248260498,-0.0,-7.09702518975064e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,9.578969911672176e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,0.0001008711769827,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66864013671875,0.0,0.0,7.450311386492103e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0001008711697068,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,0.000478489237139,286.86083984375,294.1499938964844,292.7189636230469,292.3191223144531,292.7019348144531,292.6696472167969,287.719970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010206290753558,0.0064946585334837,-0.0054740291088819,-0.0141028836369514,0.0,0.0,0.0,-0.006656558252871,60.0,8.310812950134277,-0.0,-7.102245547230268e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,9.578969911672176e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,0.0001008711769827,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66864013671875,0.0,0.0,7.450311386492103e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0001008711697068,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,0.000478489237139,286.86083984375,294.1499938964844,292.7189636230469,292.3191223144531,292.7019348144531,292.6696472167969,287.719970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010206290753558,0.0064946585334837,-0.0054740291088819,-0.0141028836369514,0.0,0.0,0.0,-0.006656558252871,60.0,8.310812950134277,-0.0,-7.102245547230268e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,9.582744678482412e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767272949219,0.0,0.0,0.0001009109255392,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.676513671875,0.0,0.0,7.453247235389426e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,0.0001009109182632,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.0004786777717527,286.8685913085937,294.1499938964844,292.736083984375,292.32293701171875,292.7026672363281,292.6869812011719,287.7257080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210305918008,0.0065315491519868,-0.0055105183273553,-0.0141883715987205,0.0,0.0,0.0,-0.0066670291125774,60.0,8.315196990966797,-0.0,-7.107843202902586e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,9.582744678482412e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767272949219,0.0,0.0,0.0001009109255392,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.676513671875,0.0,0.0,7.453247235389426e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,0.0001009109182632,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.0004786777717527,286.8685913085937,294.1499938964844,292.736083984375,292.32293701171875,292.7026672363281,292.6869812011719,287.7257080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210305918008,0.0065315491519868,-0.0055105183273553,-0.0141883715987205,0.0,0.0,0.0,-0.0066670291125774,60.0,8.315196990966797,-0.0,-7.107843202902586e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,9.58705713856034e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846008300781,0.0,0.0,0.0001009563347906,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,7.456600724253803e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846008300781,0.0,0.0,0.0001009563275147,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0004788931692019,286.8763122558594,294.1499938964844,292.75341796875,292.3260192871094,292.70379638671875,292.7044677734375,287.7314758300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214906651526,0.0065736942924559,-0.0055522038601338,-0.0142860356718301,0.0,0.0,0.0,-0.0066789980046451,60.0,8.317767143249512,-0.0,-7.114241640238107e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
