time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990640,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,9.58705713856034e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846008300781,0.0,0.0,0.0001009563347906,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,7.456600724253803e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846008300781,0.0,0.0,0.0001009563275147,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0004788931692019,286.8763122558594,294.1499938964844,292.75341796875,292.3260192871094,292.70379638671875,292.7044677734375,287.7314758300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214906651526,0.0065736942924559,-0.0055522038601338,-0.0142860356718301,0.0,0.0,0.0,-0.0066789980046451,60.0,8.317767143249512,-0.0,-7.114241640238107e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,9.58929886110127e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,0.0001009799452731,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,7.458344771293923e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,0.0001009799379971,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.0004790051898453,286.88018798828125,294.1499938964844,292.7621765136719,292.3273010253906,292.7044677734375,292.7132263183594,287.7343444824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010217297822237,0.0065956078469753,-0.0055738780647516,-0.014336816035211,0.0,0.0,0.0,-0.0066852206364274,60.0,8.31873893737793,-0.0,-7.11756911186967e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925354003906,0.0,0.0,9.591630805516616e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,0.0001010044943541,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,7.460157939931378e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0001010044943541,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.0004791216633748,286.884033203125,294.1499938964844,292.7710266113281,292.32843017578125,292.7052001953125,292.7220764160156,287.7372131347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010219782125204,0.0066183949820697,-0.0055964165367186,-0.0143896201625466,0.0,0.0,0.0,-0.0066916900686919,60.0,8.319429397583008,-0.0,-7.121030876078295e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,9.596480231266467e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002868652344,0.0,0.0,0.0001010555715765,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,7.463930523954332e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,0.0001010555643006,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.0004793639236595,286.8917541503906,294.1499938964844,292.7889099121094,292.3302917480469,292.70684814453125,292.7398376464844,287.7430114746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010224943980574,0.006665795110166,-0.0056433007121086,-0.0144994603469967,0.0,0.0,0.0,-0.0067051448859274,60.0,8.320259094238281,-0.0,-7.128233647790695e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,9.596480231266467e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002868652344,0.0,0.0,0.0001010555715765,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,7.463930523954332e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,0.0001010555643006,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.0004793639236595,286.8917541503906,294.1499938964844,292.7889099121094,292.3302917480469,292.70684814453125,292.7398376464844,287.7430114746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010224943980574,0.006665795110166,-0.0056433007121086,-0.0144994603469967,0.0,0.0,0.0,-0.0067051448859274,60.0,8.320259094238281,-0.0,-7.128233647790695e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,9.601671627024189e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,0.0001011102285701,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,7.467967952834442e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,0.0001011102285701,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,0.000479623209685,286.8994445800781,294.1499938964844,292.80712890625,292.3316650390625,292.7088623046875,292.7579040527344,287.748779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010230477200821,0.0067165265791118,-0.005693478975445,-0.0146170202642679,0.0,0.0,0.0,-0.006719549652189,60.0,8.320029258728027,-0.0,-7.135947299730105e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,9.601671627024189e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,0.0001011102285701,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,7.467967952834442e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,0.0001011102285701,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,0.000479623209685,286.8994445800781,294.1499938964844,292.80712890625,292.3316650390625,292.7088623046875,292.7579040527344,287.748779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010230477200821,0.0067165265791118,-0.005693478975445,-0.0146170202642679,0.0,0.0,0.0,-0.006719549652189,60.0,8.320029258728027,-0.0,-7.135947299730105e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71600341796875,0.0,0.0,9.607087122276424e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,0.0001011672648019,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,7.472180004697293e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,0.0001011672648019,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,0.000479893758893,286.9071044921875,294.1499938964844,292.82574462890625,292.3326721191406,292.711181640625,292.7762451171875,287.75457763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236247908324,0.0067694601602852,-0.0057458351366221,-0.0147396819666028,0.0,0.0,0.0,-0.0067345784045755,60.0,8.319074630737305,-0.0,-7.14399917001174e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71600341796875,0.0,0.0,9.607087122276424e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,0.0001011672648019,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,7.472180004697293e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,0.0001011672648019,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,0.000479893758893,286.9071044921875,294.1499938964844,292.82574462890625,292.3326721191406,292.711181640625,292.7762451171875,287.75457763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236247908324,0.0067694601602852,-0.0057458351366221,-0.0147396819666028,0.0,0.0,0.0,-0.0067345784045755,60.0,8.319074630737305,-0.0,-7.14399917001174e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,9.61268597166054e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,0.0001012262218864,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,7.476534665329382e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0001012262146105,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,0.0004801734175998,286.91473388671875,294.1499938964844,292.84478759765625,292.3334045410156,292.7137451171875,292.7948913574219,287.7604064941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010242213029414,0.0068241753615438,-0.0057999538257718,-0.0148664712905883,0.0,0.0,0.0,-0.0067501133307814,60.0,8.317604064941406,-0.0,-7.15232815196032e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,9.61268597166054e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,0.0001012262218864,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,7.476534665329382e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,0.0001012262146105,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,0.0004801734175998,286.91473388671875,294.1499938964844,292.84478759765625,292.3334045410156,292.7137451171875,292.7948913574219,287.7604064941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010242213029414,0.0068241753615438,-0.0057999538257718,-0.0148664712905883,0.0,0.0,0.0,-0.0067501133307814,60.0,8.317604064941406,-0.0,-7.15232815196032e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72772216796875,0.0,0.0,9.61556870606728e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276306152344,0.0,0.0,0.0001012565771816,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,7.478776387870312e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276306152344,0.0,0.0,0.0001012565699056,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279357910156,0.0,0.0,0.0004803173942491,286.9185791015625,294.1499938964844,292.8544616699219,292.33367919921875,292.7152099609375,292.8044128417969,287.7633056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010245287558063,0.006852347869426,-0.0058278189972043,-0.0149317542091012,0.0,0.0,0.0,-0.0067581133916974,60.0,8.316637992858887,-0.0,-7.156617698456105e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315979003906,0.0,0.0,9.618481271900237e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,0.0001012872453429,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,7.481042121071368e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,0.0001012872453429,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0004804629134014,286.9223937988281,294.1499938964844,292.8642883300781,292.3339233398437,292.7167053222656,292.81402587890625,287.7662353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010248392354696,0.0068808132782578,-0.0058559742756187,-0.0149977160617709,0.0,0.0,0.0,-0.0067661963403224,60.0,8.315597534179688,-0.0,-7.160954140772446e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,9.624373342376202e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0001013492947095,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,7.485624519176781e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0001013492874335,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,0.0004807572404388,286.92999267578125,294.1499938964844,292.8843078613281,292.3343811035156,292.7198486328125,292.8334045410156,287.7720642089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010254669468849,0.0069383978843688,-0.0059129311703145,-0.015131153166294,0.0,0.0,0.0,-0.0067825447767972,60.0,8.313385009765625,-0.0,-7.16973005410182e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,9.624373342376202e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0001013492947095,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,7.485624519176781e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0001013492874335,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,0.0004807572404388,286.92999267578125,294.1499938964844,292.8843078613281,292.3343811035156,292.7198486328125,292.8334045410156,287.7720642089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010254669468849,0.0069383978843688,-0.0059129311703145,-0.015131153166294,0.0,0.0,0.0,-0.0067825447767972,60.0,8.313385009765625,-0.0,-7.16973005410182e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,9.63062047958374e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,0.0001014150839182,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,7.490484131267294e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0001014150766422,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,0.0004810692917089,286.9376220703125,294.1499938964844,292.90484619140625,292.3348083496094,292.723388671875,292.85333251953125,287.77789306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010261324932798,0.0069994535297155,-0.0059733209200203,-0.0152726331725716,0.0,0.0,0.0,-0.0067998794838786,60.0,8.311053276062012,-0.0,-7.179040295568484e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,9.63062047958374e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,0.0001014150839182,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,7.490484131267294e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0001014150766422,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,0.0004810692917089,286.9376220703125,294.1499938964844,292.90484619140625,292.3348083496094,292.723388671875,292.85333251953125,287.77789306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010261324932798,0.0069994535297155,-0.0059733209200203,-0.0152726331725716,0.0,0.0,0.0,-0.0067998794838786,60.0,8.311053276062012,-0.0,-7.179040295568484e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,9.637649782234804e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.000101489102235,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546691894531,0.0,0.0,7.495951285818592e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.000101489102235,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,0.0004814204294234,286.9451904296875,294.1499938964844,292.9259948730469,292.3353576660156,292.7270812988281,292.8734741210937,287.78375244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010268797632306,0.0070681488141417,-0.0060412688180804,-0.0154318176209926,0.0,0.0,0.0,-0.0068193753249943,60.0,8.309070587158203,-0.0,-7.18952364309189e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,9.637649782234804e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.000101489102235,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546691894531,0.0,0.0,7.495951285818592e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.000101489102235,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,0.0004814204294234,286.9451904296875,294.1499938964844,292.9259948730469,292.3353576660156,292.7270812988281,292.8734741210937,287.78375244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010268797632306,0.0070681488141417,-0.0060412688180804,-0.0154318176209926,0.0,0.0,0.0,-0.0068193753249943,60.0,8.309070587158203,-0.0,-7.18952364309189e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,9.64683567872271e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0001015858360915,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,7.503095548599958e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0001015858360915,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,0.0004818792804144,286.9527893066406,294.1499938964844,292.9477844238281,292.3360595703125,292.731201171875,292.89453125,287.78961181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010278602130711,0.0071579250507056,-0.0061300648376345,-0.0156398452818393,0.0,0.0,0.0,-0.0068448726087808,60.0,8.308332443237305,-0.0,-7.203235696806588e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,9.64683567872271e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0001015858360915,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,7.503095548599958e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0001015858360915,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,0.0004818792804144,286.9527893066406,294.1499938964844,292.9477844238281,292.3360595703125,292.731201171875,292.89453125,287.78961181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010278602130711,0.0071579250507056,-0.0061300648376345,-0.0156398452818393,0.0,0.0,0.0,-0.0068448726087808,60.0,8.308332443237305,-0.0,-7.203235696806588e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,9.651649452280252e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,0.0001016365204122,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,7.506839028792456e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,0.0001016365204122,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,0.0004821197071578,286.9565734863281,294.1499938964844,292.9589233398437,292.3365173339844,292.7333679199219,292.9052429199219,287.79254150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010283726733177,0.0072049619629979,-0.0061765895225107,-0.0157488398253917,0.0,0.0,0.0,-0.0068582254461944,60.0,8.308300971984863,-0.0,-7.210424968207009e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,9.656522161094472e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.0001016878377413,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,7.510629075113684e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,0.0001016878304653,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705993652344,0.0,0.0,0.0004823631315957,286.9603576660156,294.1499938964844,292.9702453613281,292.3370666503906,292.73565673828125,292.91619873046875,287.79547119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010288921184837,0.0072525842115283,-0.0062236920930445,-0.0158591885119676,0.0,0.0,0.0,-0.0068717477843165,60.0,8.308514595031738,-0.0,-7.217707320705814e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77813720703125,0.0,0.0,9.666005644248798e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,0.0001017877002595,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,7.518005440942943e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,0.0001017877002595,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,0.0004828368546441,286.9678955078125,294.1499938964844,292.9934387207031,292.3384094238281,292.74053955078125,292.93865966796875,287.80133056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010299026034772,0.0073452638462185,-0.0063153612427413,-0.0160739421844482,0.0,0.0,0.0,-0.006898061838001,60.0,8.309257507324219,-0.0,-7.231891174797056e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77813720703125,0.0,0.0,9.666005644248798e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,0.0001017877002595,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,7.518005440942943e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,0.0001017877002595,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,0.0004828368546441,286.9678955078125,294.1499938964844,292.9934387207031,292.3384094238281,292.74053955078125,292.93865966796875,287.80133056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010299026034772,0.0073452638462185,-0.0063153612427413,-0.0160739421844482,0.0,0.0,0.0,-0.006898061838001,60.0,8.309257507324219,-0.0,-7.231891174797056e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.785888671875,0.0,0.0,9.675048204371706e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,0.0001018829279928,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,7.525038381572813e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0001018829207168,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860717773437,0.0,0.0,0.0004832885460928,286.9754638671875,294.1499938964844,293.0173645019531,292.3402709960937,292.7455444335937,292.9613647460937,287.8072204589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010308660566806,0.0074336333200335,-0.0064027672633528,-0.0162787083536386,0.0,0.0,0.0,-0.0069231516681611,60.0,8.310077667236328,-0.0,-7.245428434998757e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.785888671875,0.0,0.0,9.675048204371706e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,0.0001018829279928,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,7.525038381572813e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0001018829207168,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860717773437,0.0,0.0,0.0004832885460928,286.9754638671875,294.1499938964844,293.0173645019531,292.3402709960937,292.7455444335937,292.9613647460937,287.8072204589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010308660566806,0.0074336333200335,-0.0064027672633528,-0.0162787083536386,0.0,0.0,0.0,-0.0069231516681611,60.0,8.310077667236328,-0.0,-7.245428434998757e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,9.681767551228404e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,0.0001019536794046,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,7.530264701927081e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,0.0001019536794046,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,0.0004836242005694,286.98297119140625,294.1499938964844,293.0421142578125,292.3426513671875,292.7511291503906,292.9852294921875,287.8131103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010315815452486,0.0074992952868342,-0.0064677135087549,-0.0164308566600084,0.0,0.0,0.0,-0.0069417930208146,60.0,8.310978889465332,-0.0,-7.255495404479009e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,9.681767551228404e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,0.0001019536794046,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,7.530264701927081e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,0.0001019536794046,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,0.0004836242005694,286.98297119140625,294.1499938964844,293.0421142578125,292.3426513671875,292.7511291503906,292.9852294921875,287.8131103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010315815452486,0.0074992952868342,-0.0064677135087549,-0.0164308566600084,0.0,0.0,0.0,-0.0069417930208146,60.0,8.310978889465332,-0.0,-7.255495404479009e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,9.68723397818394e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012084960937,0.0,0.0,0.0001020112467813,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8010559082031,0.0,0.0,7.534516043961048e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012390136719,0.0,0.0,0.0001020112395053,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014831542969,0.0,0.0,0.0004838972527068,286.9905090332031,294.1499938964844,293.0677185058594,292.345703125,292.7569580078125,293.0095520019531,287.8190002441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010321596637368,0.0075527098961174,-0.0065205502323806,-0.0165546275675296,0.0,0.0,0.0,-0.0069569377228617,60.0,8.311788558959961,-0.0,-7.263690093850529e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,9.68723397818394e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012084960937,0.0,0.0,0.0001020112467813,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8010559082031,0.0,0.0,7.534516043961048e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012390136719,0.0,0.0,0.0001020112395053,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014831542969,0.0,0.0,0.0004838972527068,286.9905090332031,294.1499938964844,293.0677185058594,292.345703125,292.7569580078125,293.0095520019531,287.8190002441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010321596637368,0.0075527098961174,-0.0065205502323806,-0.0165546275675296,0.0,0.0,0.0,-0.0069569377228617,60.0,8.311788558959961,-0.0,-7.263690093850529e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,9.689181752037256e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050842285156,0.0,0.0,0.0001020317577058,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049011230469,0.0,0.0,7.536030898336321e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050842285156,0.0,0.0,0.0001020317504298,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,0.000483994546812,286.9942626953125,294.1499938964844,293.0808410644531,292.3475036621094,292.760009765625,293.02197265625,287.8219299316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010323688620701,0.0075717433355748,-0.00653937458992,-0.016598729416728,0.0,0.0,0.0,-0.0069623501040041,60.0,8.31212043762207,-0.0,-7.26661113503724e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089904785156,0.0,0.0,9.690594743005931e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089294433594,0.0,0.0,0.0001020466370391,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,7.537130295531824e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089294433594,0.0,0.0,0.0001020466297632,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091735839844,0.0,0.0,0.0004840651527047,286.9980163574219,294.1499938964844,293.0942077636719,292.3495178222656,292.7631530761719,293.0346069335937,287.82489013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010325200855731,0.0075855534523725,-0.0065530333667993,-0.0166307277977466,0.0,0.0,0.0,-0.0069662742316722,60.0,8.312437057495117,-0.0,-7.26873068401801e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,9.69248649198562e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,0.0001020665513351,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164367675781,0.0,0.0,7.538601494161412e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,0.0001020665513351,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,0.0004841596237383,287.0054931640625,294.1499938964844,293.1216125488281,292.3541564941406,292.7696533203125,293.0602722167969,287.8307800292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010327211348339,0.0076040350832045,-0.0065713138319551,-0.0166735518723726,0.0,0.0,0.0,-0.0069715194404125,60.0,8.313148498535156,-0.0,-7.271568591704637e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,9.69248649198562e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,0.0001020665513351,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164367675781,0.0,0.0,7.538601494161412e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,0.0001020665513351,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,0.0004841596237383,287.0054931640625,294.1499938964844,293.1216125488281,292.3541564941406,292.7696533203125,293.0602722167969,287.8307800292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010327211348339,0.0076040350832045,-0.0065713138319551,-0.0166735518723726,0.0,0.0,0.0,-0.0069715194404125,60.0,8.313148498535156,-0.0,-7.271568591704637e-08,0.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.050000000745058,9.692441381048412e-05,298.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.050000000745058,0.0001020660783979,298.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8240661621094,0.0,0.050000000745058,7.538566569564864e-05,298.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.050000000745058,0.0001020660783979,298.640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.050000000745058,0.0004841573827434,287.012939453125,286.19000244140625,293.1499938964844,292.3597717285156,292.7770080566406,293.087890625,287.8367004394531,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010327191557735,0.0076035959646105,-0.0065708765760064,-0.0166725311428308,0.0,0.0,0.0,-0.0069714086130261,60.0,8.315656661987305,-0.0,-7.271500379602004e-08,1.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.050000000745058,9.692441381048412e-05,298.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.050000000745058,0.0001020660783979,298.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8240661621094,0.0,0.050000000745058,7.538566569564864e-05,298.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.050000000745058,0.0001020660783979,298.640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.050000000745058,0.0004841573827434,287.012939453125,286.19000244140625,293.1499938964844,292.3597717285156,292.7770080566406,293.087890625,287.8367004394531,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010327191557735,0.0076035959646105,-0.0065708765760064,-0.0166725311428308,0.0,0.0,0.0,-0.0069714086130261,60.0,8.315656661987305,-0.0,-7.271500379602004e-08,1.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5302124023437,0.6334728598594666,0.050000000745058,0.0408505760133266,298.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5301818847656,0.6334728598594666,0.050000000745058,0.0430176220834255,298.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5301513671875,0.6334728598594666,0.050000000745058,0.0317726694047451,298.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5301818847656,0.6334728598594666,0.050000000745058,0.0430176220834255,298.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5302429199219,0.6334728598594666,0.050000000745058,0.2040570676326751,287.6571350097656,286.17108154296875,293.1652526855469,292.36328125,296.16015625,297.5202941894531,288.0214538574219,1.0,0.1096860617399215,0.0097502004355192,0.6499999761581421,1.0,1.0,-0.4346812069416046,0.1720426678657531,0.2626385390758514,0.0395749695599079,0.0,0.0,0.0,10.256587982177734,60.0,1089.1409912109375,0.0,12.27688980102539,1.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
