time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992920,298.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554748535156,0.6312971711158752,0.050000000745058,0.0452539660036563,298.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554748535156,0.6312971711158752,0.050000000745058,0.0476546064019203,298.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554748535156,0.6312971711158752,0.050000000745058,0.0351975299417972,298.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554748535156,0.6312971711158752,0.050000000745058,0.0476546064019203,298.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554748535156,0.6312971711158752,0.050000000745058,0.2260529398918151,288.5596618652344,286.1501770019531,293.1820983886719,292.3677673339844,296.5853271484375,298.7544860839844,289.2056884765625,1.0,0.1210544481873512,0.0195004008710384,0.6499999761581421,1.0,1.0,-0.4821847379207611,0.1901889741420745,0.2919957637786865,0.0469555221498012,0.0,0.0,0.0,12.553495407104492,60.0,2288.22900390625,0.0,16.67647361755371,1.0,280.52130126953125,283.5657958984375,298.52227783203125,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.128658706587809e-21,-3.064329555242296e-21,-3.0643293532939044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.5709559321403503,0.050000000745058,0.0456808283925056,298.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.5709559321403503,0.050000000745058,0.0481041111052036,298.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.5709559321403503,0.050000000745058,0.0355295352637767,298.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.5709559321403503,0.050000000745058,0.0481041111052036,298.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.5709559321403503,0.050000000745058,0.2281852066516876,287.7496337890625,286.1026916503906,293.2204284667969,292.3794250488281,296.5650634765625,298.7516174316406,286.5367736816406,1.0,0.1405381560325622,0.0390008017420768,0.6499999761581421,1.0,1.0,-0.4867383539676666,0.1919232308864593,0.2948151230812073,0.0477007217705249,1.0,1.0,0.0,20.05854797363281,60.0,13884.521484375,0.0,23.16878318786621,1.0,281.6179504394531,286.2189636230469,298.34478759765625,299.9820251464844,293.1499938964844,293.1499938964844,283.1499938964844,1855.76416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141513347625732,1.0,0.0,0.0,0.9073055386543274,0.9073073863983154,5.685110693320895e-08,4.2629265785217285,4.2629170417785645,9.811487871047577e-06,0.0,0.0,-0.0,5059.0517578125,0.0,23.04306030273437,1895.0269775390625,0.0,552.2941284179688,0.234850987792015,1.0,0.0,3.0,1.0,0.0
17993040,298.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.5709559321403503,0.050000000745058,0.0456808283925056,298.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.5709559321403503,0.050000000745058,0.0481041111052036,298.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.5709559321403503,0.050000000745058,0.0355295352637767,298.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.5709559321403503,0.050000000745058,0.0481041111052036,298.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.5709559321403503,0.050000000745058,0.2281852066516876,287.7496337890625,286.1026916503906,293.2204284667969,292.3794250488281,296.5650634765625,298.7516174316406,286.5367736816406,1.0,0.1405381560325622,0.0390008017420768,0.6499999761581421,1.0,1.0,-0.4867383539676666,0.1919232308864593,0.2948151230812073,0.0477007217705249,1.0,1.0,0.0,20.05854797363281,60.0,13884.521484375,0.0,23.16878318786621,1.0,281.6179504394531,286.2189636230469,298.34478759765625,299.9820251464844,293.1499938964844,293.1499938964844,283.1499938964844,1855.76416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141513347625732,1.0,0.0,0.0,0.9073055386543274,0.9073073863983154,5.685110693320895e-08,4.2629265785217285,4.2629170417785645,9.811487871047577e-06,0.0,0.0,-0.0,5059.0517578125,0.0,23.04306030273437,1895.0269775390625,0.0,552.2941284179688,0.234850987792015,1.0,0.0,3.0,1.0,0.0
17993100,298.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5492517948150635,0.050000000745058,0.0458178371191024,298.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5492517948150635,0.050000000745058,0.0482483878731727,298.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5492517948150635,0.050000000745058,0.0356360934674739,298.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5492517948150635,0.050000000745058,0.0482483878731727,298.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5492517948150635,0.050000000745058,0.2288695722818374,285.831298828125,286.076171875,293.2417907714844,292.3865661621094,296.5502319335937,298.7136535644531,285.2552490234375,1.0,0.1489367932081222,0.0487510040402412,0.6499999761581421,1.0,1.0,-0.4881982803344726,0.1924741268157959,0.2957241535186767,0.0479534976184368,0.4997040331363678,0.4997040331363678,0.0,23.7198429107666,60.0,12006.14453125,0.0,26.31782341003418,1.0,282.24176025390625,284.89752197265625,296.9659423828125,298.45037841796875,293.1499938964844,293.1499938964844,283.1499938964844,6021.896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014032363891602,1.0,0.0,0.0,1.1175228357315063,1.117525577545166,8.341661583699533e-08,4.265836238861084,4.265826225280762,9.786680493562017e-06,0.0,0.0,-0.0,3347.300048828125,0.0,50.07419967651367,1895.4251708984373,0.0,936.6419677734376,0.2909367382526397,1.0,0.0,3.0,1.0,0.0
17993160,298.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.5325168967247009,0.050000000745058,0.0459486953914165,298.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.5325168967247009,0.050000000745058,0.0483861863613128,298.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.5325168967247009,0.050000000745058,0.0357378721237182,298.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.5325168967247009,0.050000000745058,0.0483861863613128,298.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.5325168967247009,0.050000000745058,0.2295232415199279,285.3263244628906,286.0479431152344,293.2645568847656,292.39453125,296.493896484375,298.6728820800781,285.72265625,1.0,0.1564988791942596,0.2390007972717285,0.6499999761581421,0.800000011920929,1.0,-0.4895926415920257,0.1986055374145507,0.290987104177475,0.0537921451032161,5.551115123125783e-17,5.551115123125783e-17,0.0,27.22044944763184,60.0,5271.95166015625,0.0,29.346996307373047,1.0,282.4647216796875,285.39263916015625,295.830078125,296.7590026855469,293.1499938964844,293.1499938964844,283.1499938964844,22281.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585690438747406,1.0,0.0,0.0,0.1737153828144073,0.2595218122005462,3.432579331885676e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,814.9011840820312,0.0,12.373528480529783,1895.436767578125,0.0,852.2288208007812,0.2451621443033218,1.0,0.0,3.0,1.0,0.0
17993220,298.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.5158239603042603,0.050000000745058,0.0461141727864742,298.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.5158239603042603,0.050000000745058,0.048560444265604,298.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.5158239603042603,0.050000000745058,0.0358665771782398,298.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.5158239603042603,0.050000000745058,0.048560444265604,298.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.5158239603042603,0.050000000745058,0.2303498387336731,286.6916809082031,286.0067443847656,293.2977905273437,292.4066772460937,296.00201416015625,298.62603759765625,286.6033935546875,1.0,0.1655558347702026,0.498110681772232,0.6499999761581421,0.5276108980178833,1.0,-0.4913557767868042,0.2588233649730682,0.2325323969125747,0.1134402975440025,0.9131346940994264,0.9131346940994264,0.0,31.65448570251465,60.0,12943.6708984375,0.0,33.2187614440918,1.0,282.692626953125,286.4732666015625,294.9596252441406,295.8511047363281,293.1499938964844,293.1499938964844,283.1499938964844,5607.41943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824975728988647,1.0,0.0,0.0,1.1025911569595337,1.134479522705078,8.111899063578677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.33251953125,0.0,49.481781005859375,1895.4371337890625,0.0,456.0500183105469,0.2995133996009826,1.0,0.0,3.0,1.0,0.0
17993280,298.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.5098389387130737,0.050000000745058,0.0461856797337532,298.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.5098389387130737,0.050000000745058,0.0486357472836971,298.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.5098389387130737,0.050000000745058,0.0359221957623958,298.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.5098389387130737,0.050000000745058,0.0486357472836971,298.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.5098389387130737,0.050000000745058,0.2307070344686508,286.3500671386719,285.98638916015625,293.314208984375,292.41290283203125,295.2821655273437,298.60888671875,285.8216247558594,1.0,0.1693462133407592,0.6195003986358643,0.6499999761581421,0.4000000059604645,1.0,-0.4921176433563232,0.3378299474716186,0.1542877107858657,0.191980242729187,0.8235043287277222,0.8235043287277222,0.0,33.57802200317383,60.0,12424.078125,-0.0,34.91827774047852,1.0,282.8440856933594,285.3724365234375,295.01348876953125,295.9810791015625,293.1499938964844,293.1499938964844,283.1499938964844,4784.0791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597653746604919,1.0,0.0,0.0,1.335369110107422,1.3363755941390991,1.189860583394875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.53076171875,0.0,75.06593322753906,1895.4371337890625,0.0,397.6478576660156,0.3406102657318115,1.0,0.0,3.0,1.0,0.0
17993340,298.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.4967680871486664,0.050000000745058,0.0463719256222248,298.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.4967680871486664,0.050000000745058,0.0488318689167499,298.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.4967680871486664,0.050000000745058,0.0360670536756515,298.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.4967680871486664,0.050000000745058,0.0488318689167499,298.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.4967680871486664,0.050000000745058,0.2316373586654663,285.53875732421875,285.9244384765625,293.3641662597656,292.432373046875,293.4257202148437,298.5586853027344,286.0050354003906,1.0,0.1787823736667633,0.9679946899414062,0.6499999761581421,0.0336455442011356,1.0,-0.4941038489341736,0.494035929441452,6.792294880142435e-05,0.3471639752388,0.1385256797075271,0.1385256797075271,0.0,38.58306121826172,60.0,5594.11181640625,-0.0,39.35773849487305,1.0,283.006103515625,285.9104309082031,294.8598327636719,295.3181457519531,293.1499938964844,293.1499938964844,283.1499938964844,26080.65625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662278950214386,1.0,0.0,0.0,0.2396197319030761,0.384998083114624,4.944081588575955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1264.3912353515625,0.0,21.8233642578125,1895.4371337890625,0.0,219.70285034179688,0.2736657261848449,1.0,0.0,3.0,1.0,0.0
17993400,298.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.495786190032959,0.050000000745058,0.0463877469301223,298.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.495786190032959,0.050000000745058,0.0488485284149646,298.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.495786190032959,0.050000000745058,0.0360793583095073,298.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.495786190032959,0.050000000745058,0.0488485284149646,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.495786190032959,0.050000000745058,0.2317163944244384,285.6858825683594,285.9184875488281,293.36895751953125,292.4342956542969,293.3951721191406,298.5546264648437,286.2163391113281,1.0,0.1795488446950912,1.0,0.6499999761581421,0.0,1.0,-0.4942713677883148,0.49426931142807,2.062769226540695e-06,0.3473667502403259,0.2233052998781204,0.2233052998781204,0.0,39.00627136230469,60.0,6052.4326171875,-0.0,39.73163986206055,1.0,283.01025390625,286.1029052734375,294.8216247558594,295.2596435546875,293.1499938964844,293.1499938964844,283.1499938964844,24876.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522286415100097,1.0,0.0,0.0,0.2673099935054779,0.4424093961715698,5.6565214734405345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1368.790771484375,0.0,24.267831802368164,1895.4371337890625,0.0,197.815185546875,0.2695372700691223,1.0,0.0,3.0,1.0,0.0
17993460,298.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.4860389232635498,0.050000000745058,0.0465571321547031,298.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.4860389232635498,0.050000000745058,0.0490269027650356,298.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.4860389232635498,0.050000000745058,0.0362111032009124,298.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.4860389232635498,0.050000000745058,0.0490269027650356,298.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.4860389232635498,0.050000000745058,0.2325625121593475,285.7754821777344,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.51959228515625,285.39288330078125,1.0,0.1875425428152084,1.0,0.6499999761581421,0.0,1.0,-0.4960763454437256,0.4960759282112121,4.214338105157367e-07,0.3488052487373352,0.5675047039985657,0.5675047039985657,0.0,43.53677749633789,48.0,10940.529296875,-0.0,43.74996566772461,1.0,283.1024169921875,285.18145751953125,295.3312683105469,296.09716796875,293.1499938964844,293.1499938964844,283.1499938964844,13110.7822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030098676681518,1.0,0.0,0.0,1.3025476932525637,1.3026047945022583,1.132089408883985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.68701171875,0.0,92.44742584228516,1895.4371337890625,0.0,120.99722290039062,0.3498216569423675,1.0,0.0,3.0,1.0,0.0
17993520,298.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.4860389232635498,0.050000000745058,0.0465571321547031,298.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.4860389232635498,0.050000000745058,0.0490269027650356,298.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.4860389232635498,0.050000000745058,0.0362111032009124,298.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.4860389232635498,0.050000000745058,0.0490269027650356,298.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.4860389232635498,0.050000000745058,0.2325625121593475,285.7754821777344,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.51959228515625,285.39288330078125,1.0,0.1875425428152084,1.0,0.6499999761581421,0.0,1.0,-0.4960763454437256,0.4960759282112121,4.214338105157367e-07,0.3488052487373352,0.5675047039985657,0.5675047039985657,0.0,43.53677749633789,48.0,10940.529296875,-0.0,43.74996566772461,1.0,283.1024169921875,285.18145751953125,295.3312683105469,296.09716796875,293.1499938964844,293.1499938964844,283.1499938964844,13110.7822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030098676681518,1.0,0.0,0.0,1.3025476932525637,1.3026047945022583,1.132089408883985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.68701171875,0.0,92.44742584228516,1895.4371337890625,0.0,120.99722290039062,0.3498216569423675,1.0,0.0,3.0,1.0,0.0
17993580,298.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.4837212860584259,0.050000000745058,0.0465997979044914,298.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.4837212860584259,0.050000000745058,0.0490718334913253,298.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.4837212860584259,0.050000000745058,0.0362442880868911,298.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.4837212860584259,0.050000000745058,0.0490718334913253,298.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.4837212860584259,0.050000000745058,0.2327756434679031,285.9037475585937,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4881286621094,286.2002258300781,1.0,0.1890128254890442,1.0,0.6499999761581421,0.0,1.0,-0.4965313076972961,0.4965308904647827,4.2190816884613014e-07,0.3491668999195099,0.6037197113037109,0.6037197113037109,0.0,44.677978515625,36.0,9636.1357421875,-0.0,44.76663589477539,1.0,283.12615966796875,286.461181640625,295.36724853515625,295.89361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18633.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889091670513153,1.0,0.0,0.0,0.7217392921447754,0.7497969269752502,3.475794940754896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.059814453125,0.0,39.34553909301758,1895.4371337890625,0.0,69.7325668334961,0.2869278490543365,1.0,0.0,3.0,1.0,0.0
17993640,298.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.4837212860584259,0.050000000745058,0.0465997979044914,298.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.4837212860584259,0.050000000745058,0.0490718334913253,298.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.4837212860584259,0.050000000745058,0.0362442880868911,298.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.4837212860584259,0.050000000745058,0.0490718334913253,298.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.4837212860584259,0.050000000745058,0.2327756434679031,285.9037475585937,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4881286621094,286.2002258300781,1.0,0.1890128254890442,1.0,0.6499999761581421,0.0,1.0,-0.4965313076972961,0.4965308904647827,4.2190816884613014e-07,0.3491668999195099,0.6037197113037109,0.6037197113037109,0.0,44.677978515625,36.0,9636.1357421875,-0.0,44.76663589477539,1.0,283.12615966796875,286.461181640625,295.36724853515625,295.89361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18633.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889091670513153,1.0,0.0,0.0,0.7217392921447754,0.7497969269752502,3.475794940754896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.059814453125,0.0,39.34553909301758,1895.4371337890625,0.0,69.7325668334961,0.2869278490543365,1.0,0.0,3.0,1.0,0.0
17993700,298.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.4849235713481903,0.050000000745058,0.0465775988996028,298.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.4849235713481903,0.050000000745058,0.0490484535694122,298.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.4849235713481903,0.050000000745058,0.0362270213663578,298.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.4849235713481903,0.050000000745058,0.0490484535694122,298.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.4849235713481903,0.050000000745058,0.2326647490262985,285.9516296386719,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4789428710937,285.6412658691406,1.0,0.1878310143947601,1.0,0.6499999761581421,0.0,1.0,-0.4962948560714721,0.4962944388389587,4.2166371372331923e-07,0.3489837348461151,0.8002675771713257,0.8002675771713257,0.0,44.08427810668945,36.0,11766.2587890625,-0.0,44.23750305175781,1.0,283.1367492675781,285.4145812988281,295.6393737792969,296.489990234375,293.1499938964844,293.1499938964844,283.1499938964844,6582.55126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143641054630279,1.0,0.0,0.0,1.3886324167251587,1.3887783288955688,1.2866725285221037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.31640625,0.0,88.34307098388672,1895.4371337890625,0.0,139.14173889160156,0.3549956679344177,1.0,0.0,3.0,1.0,0.0
17993760,298.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.4874212741851806,0.050000000745058,0.0465319789946079,298.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.4874212741851806,0.050000000745058,0.0490004159510135,298.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.4874212741851806,0.050000000745058,0.0361915417015552,298.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.4874212741851806,0.050000000745058,0.0490004159510135,298.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.4874212741851806,0.050000000745058,0.2324368804693222,285.36627197265625,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.46954345703125,285.18267822265625,1.0,0.1855589002370834,1.0,0.6499999761581421,0.0,1.0,-0.4958088397979736,0.4958084225654602,4.211599389236653e-07,0.3486039340496063,0.4948688745498657,0.4948688745498657,0.0,42.86422729492188,25.0,10034.1279296875,-0.0,43.15166473388672,1.0,283.1432800292969,285.1012878417969,295.7940368652344,296.6031799316406,293.1499938964844,293.1499938964844,283.1499938964844,19929.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351656049489975,1.0,0.0,0.0,1.1640013456344604,1.1640082597732544,9.040664394888156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.649658203125,0.0,88.54183197021484,1895.4371337890625,0.0,196.9283447265625,0.3452668488025665,1.0,0.0,3.0,1.0,0.0
17993820,298.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.5172886252403259,0.1754492074251175,0.0460973307490348,298.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.7473568916320801,0.1680081784725189,0.1353869140148162,298.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7646478414535522,0.1745373457670211,0.1072782948613166,298.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.5172886252403259,0.050000000745058,0.048542708158493,298.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.5172886252403259,0.050000000745058,0.2302657216787338,285.50323486328125,285.4587707519531,293.6087646484375,292.5359191894531,293.6025085449219,298.4414367675781,285.8270874023437,1.0,0.1837836652994156,1.0,0.6499999761581421,0.0,1.0,-0.6805049777030945,0.6805043816566467,6.292829084486584e-07,0.4901708960533142,0.5305295586585999,0.5305295586585999,0.0,32.781490325927734,25.0,10935.9892578125,-0.0,56.05140686035156,1.0,283.1462097167969,285.9832458496094,295.61932373046875,296.315185546875,293.1499938964844,293.1499938964844,283.1499938964844,21631.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359100878238678,1.0,0.0,0.0,0.7914273738861084,0.7914320826530457,4.179415924454588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.493896484375,0.0,48.21891021728516,1895.4371337890625,0.0,208.5032501220703,0.3053546249866485,1.0,0.0,3.0,1.0,0.0
17993880,298.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.7892901301383972,0.1766364574432373,0.1266387850046157,298.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.8305274844169617,0.1660413742065429,0.1557514369487762,298.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.841418445110321,0.172200545668602,0.1199274882674217,298.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.5548359751701355,0.050000000745058,0.0482071191072464,298.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.5548359751701355,0.050000000745058,0.2286738157272339,286.0195617675781,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3924560546875,286.1302795410156,1.0,0.1843535304069519,1.0,0.6499999761581421,0.0,1.0,-0.8149645328521729,0.814963698387146,8.089057246252196e-07,0.5959953665733337,0.9948455095291138,0.9948455095291138,0.0,25.56668472290039,28.0,15718.388671875,-0.0,66.43106842041016,1.0,283.1473083496094,286.0718078613281,295.6449584960937,296.5749816894531,293.1499938964844,293.1499938964844,283.1499938964844,7000.3271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652533590793609,1.0,0.0,0.0,1.3649544715881348,1.3649581670761108,1.2431678442226257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.4287109375,0.0,85.67990112304688,1895.4371337890625,0.0,218.1629333496093,0.3565353155136108,1.0,0.0,3.0,1.0,0.0
17993940,298.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.925000786781311,0.1676451414823532,0.1524900943040847,298.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.9134145379066468,0.1633377075195312,0.1554077118635177,298.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.929106056690216,0.1715275198221206,0.1199588850140571,298.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8941443562507629,0.1593086570501327,0.1463187485933303,298.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.6178886294364929,0.148001566529274,0.2270568907260894,285.907470703125,285.3275451660156,293.7005310058594,292.5768737792969,293.69610595703125,298.224365234375,285.90447998046875,1.0,0.1887629330158233,1.0,0.6499999761581421,0.0,1.0,-0.9616174101829528,0.9616163372993468,1.0386230542280828e-06,0.7155921459197998,1.0,1.0,0.0,18.58319854736328,28.0,18555.875,-0.0,81.24877166748047,1.0,283.1493835449219,285.64697265625,295.99237060546875,297.2256164550781,293.1499938964844,293.1499938964844,283.1499938964844,7239.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492083489894867,1.0,0.0,0.0,1.7922080755233765,1.7922136783599854,2.1432374808227905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.1416015625,0.0,176.20999145507812,1895.4371337890625,0.0,373.1189575195313,0.4462954998016357,1.0,0.0,3.0,1.0,0.0
17994000,298.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.979175865650177,0.1675323545932769,0.1519166082143783,298.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.9698759317398072,0.163381353020668,0.155169129371643,298.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.9835302233695984,0.1719309240579605,0.1199573576450347,298.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9551859498023988,0.1586702466011047,0.1484130322933197,298.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7068155407905579,0.1486485302448272,0.2871986627578735,285.9047241210937,285.27783203125,293.7069702148437,292.57977294921875,293.7026062011719,298.2138671875,285.90435791015625,1.0,0.1899006515741348,1.0,0.6499999761581421,0.0,1.0,-1.0016244649887085,1.001623272895813,1.1069525953644188e-06,0.7472078800201416,1.0,1.0,0.0,15.955527305603027,48.0,19006.103515625,-0.0,87.49248504638672,1.0,283.14947509765625,285.63800048828125,296.00604248046875,297.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,7469.5810546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573721885681152,1.0,0.0,0.0,1.820422530174256,1.8204282522201536,2.211249920947012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.40966796875,0.0,184.6638641357422,1895.4371337890625,0.0,391.9529113769531,0.4561160802841186,1.0,0.0,3.0,1.0,0.0
17994060,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.888680636882782,0.1826067119836807,0.0981603264808654,298.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.888680636882782,0.174259528517723,0.1033675596117973,298.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.888680636882782,0.1876843422651291,0.0763469189405441,298.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.888680636882782,0.1615000665187835,0.1033675521612167,297.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9279278516769408,0.1458592861890792,0.5522788166999817,285.89996337890625,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1888732910156,285.8993530273437,1.0,0.2063033580780029,1.0,0.6499999761581421,0.0,1.0,-1.1309974193572998,1.1309961080551147,1.3506599998436286e-06,0.8531880378723145,1.0,1.0,0.0,15.384222030639648,68.0,21642.078125,-0.0,111.24483489990234,1.0,283.1499328613281,285.5485534667969,296.019287109375,297.51690673828125,293.1499938964844,293.1499938964844,283.1499938964844,10375.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424310564994812,1.0,0.0,0.0,2.145547389984131,2.145555257797241,3.071634750995145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.05859375,0.0,302.3291320800781,1895.4371337890625,0.0,655.7477416992188,0.5351328253746033,1.0,0.0,3.0,1.0,0.0
17994120,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.888680636882782,0.1826067119836807,0.0981603264808654,298.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.888680636882782,0.174259528517723,0.1033675596117973,298.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.888680636882782,0.1876843422651291,0.0763469189405441,298.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.888680636882782,0.1615000665187835,0.1033675521612167,297.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9279278516769408,0.1458592861890792,0.5522788166999817,285.89996337890625,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1888732910156,285.8993530273437,1.0,0.2063033580780029,1.0,0.6499999761581421,0.0,1.0,-1.1309974193572998,1.1309961080551147,1.3506599998436286e-06,0.8531880378723145,1.0,1.0,0.0,15.384222030639648,68.0,21642.078125,-0.0,111.24483489990234,1.0,283.1499328613281,285.5485534667969,296.019287109375,297.51690673828125,293.1499938964844,293.1499938964844,283.1499938964844,10375.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424310564994812,1.0,0.0,0.0,2.145547389984131,2.145555257797241,3.071634750995145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.05859375,0.0,302.3291320800781,1895.4371337890625,0.0,655.7477416992188,0.5351328253746033,1.0,0.0,3.0,1.0,0.0
17994180,298.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8911680579185486,0.1921261698007583,0.0998764857649803,298.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8911680579185486,0.1823977082967758,0.1051747500896453,298.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8911680579185486,0.1964932680130005,0.0776817128062248,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8911680579185486,0.1656756699085235,0.1051747500896453,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.9776608943939208,0.1421466618776321,0.6452353000640869,285.9530334472656,285.14410400390625,293.8467102050781,292.6435241699219,293.843017578125,298.1595153808594,285.963623046875,1.0,0.2245910912752151,1.0,0.6499999761581421,0.0,1.0,-1.241737961769104,1.2417362928390503,1.5835611293368856e-06,0.941744029521942,1.0,1.0,0.0,17.069116592407227,68.0,23760.361328125,-0.0,145.28439331054688,1.0,283.1499938964844,285.5530090332031,295.93878173828125,297.5699462890625,293.1499938964844,293.1499938964844,283.1499938964844,12553.4873046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585066020488739,1.0,0.0,0.0,2.3599681854248047,2.359977960586548,3.7162567423365545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.26806640625,0.0,402.3319091796875,1895.4371337890625,0.0,849.0265502929688,0.5843091607093811,1.0,0.0,3.0,1.0,0.0
17994240,298.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.9033205509185792,0.1939439624547958,0.1086896583437919,298.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.9033205509185792,0.1841287165880203,0.114455446600914,298.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.9033205509185792,0.1981452852487564,0.0845364034175872,297.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.9033205509185792,0.1665050387382507,0.114455446600914,297.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.961081087589264,0.1412326097488403,0.6405256390571594,285.9764099121094,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.14501953125,285.9868469238281,1.0,0.2309169918298721,1.0,0.6499999761581421,0.0,1.0,-1.2753591537475586,1.2753574848175049,1.6593151030974695e-06,0.9687517881393432,1.0,1.0,0.0,18.134689331054688,88.0,24363.892578125,-0.0,157.91551208496094,1.0,283.1499938964844,285.5606689453125,295.9190673828125,297.5840148925781,293.1499938964844,293.1499938964844,283.1499938964844,13104.3837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949236154556274,1.0,0.0,0.0,2.411194562911988,2.4112045764923096,3.879340511048213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.5126953125,0.0,429.1043090820313,1895.4371337890625,0.0,900.9285888671876,0.5996397733688354,1.0,0.0,3.0,1.0,0.0
17994300,298.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.9232239723205566,0.1961637139320373,0.123498722910881,298.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.9232239723205566,0.1865500807762146,0.1300501078367233,298.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.9232239723205566,0.2002776116132736,0.0960545614361763,297.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.9879900813102722,0.1667316854000091,0.1581825911998748,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.025634765625,0.932385504245758,0.1399706304073333,0.6327454447746277,286.0276184082031,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.10009765625,286.0392761230469,1.0,0.2458986043930053,1.0,0.6499999761581421,0.0,1.0,-1.3576691150665283,1.357667326927185,1.8546206774772145e-06,1.0346486568450928,1.0,1.0,0.0,20.403785705566406,88.0,25811.81640625,-0.0,191.7279815673828,1.0,283.1499938964844,285.5772705078125,295.887939453125,297.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,14471.9970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139410734176636,1.0,0.0,0.0,2.5338926315307617,2.5339038372039795,4.284200372239866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.9521484375,0.0,498.0017395019531,1895.4371337890625,0.0,1009.1612548828124,0.6266722083091736,1.0,0.0,3.0,1.0,0.0
17994360,298.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.9475803971290588,0.1966503113508224,0.1440626829862594,297.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.9782362580299376,0.18699412047863,0.1666028499603271,298.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.9475803971290588,0.2009607404470443,0.112048752605915,297.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.9597907066345216,0.1648250818252563,0.1571730673313141,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.9007351994514464,0.1394491493701934,0.6291359066963196,286.1047668457031,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0426940917969,286.1203918457031,1.0,0.2625923454761505,1.0,0.6499999761581421,0.0,1.0,-1.4497257471084597,1.449723720550537,2.0899635728710564e-06,1.1079684495925903,1.0,1.0,0.0,23.366188049316406,108.0,27323.96484375,-0.0,231.9974060058593,1.0,283.1499938964844,285.62384033203125,295.875244140625,297.688720703125,293.1499938964844,293.1499938964844,283.1499938964844,15568.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305313110351562,1.0,0.0,0.0,2.6281073093414307,2.6281192302703857,4.608711492437578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.5625,0.0,555.6426391601562,1895.4371337890625,0.0,1111.6324462890625,0.6523053050041199,1.0,0.0,3.0,1.0,0.0
17994420,297.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.8168544173240662,0.1927281320095062,0.174923375248909,297.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.8053417801856995,0.1848792880773544,0.176389530301094,297.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.8228996992111206,0.1984242796897888,0.1392860263586044,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.7731668949127197,0.1641119569540023,0.1565614193677902,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074279785156,0.7334529161453247,0.1389676034450531,0.6306918859481812,286.2031555175781,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,297.9052734375,286.1805419921875,1.0,0.2950166761875152,1.0,0.6499999761581421,0.0,1.0,-1.486046552658081,1.4860444068908691,2.1907765130890766e-06,1.1396254301071167,1.0,1.0,0.0,46.00910186767578,96.0,28713.060546875,-0.0,313.6600341796875,1.0,283.1499938964844,285.6240234375,295.8884582519531,297.8454284667969,293.1499938964844,293.1499938964844,283.1499938964844,17741.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619068384170532,1.0,0.0,0.0,2.8055782318115234,2.805591821670532,5.252162509350455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.400390625,0.0,675.9797973632812,1895.4371337890625,0.0,1324.08251953125,0.6954225897789001,1.0,0.0,3.0,1.0,0.0
17994480,297.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.8168544173240662,0.1927281320095062,0.174923375248909,297.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.8053417801856995,0.1848792880773544,0.176389530301094,297.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.8228996992111206,0.1984242796897888,0.1392860263586044,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.7731668949127197,0.1641119569540023,0.1565614193677902,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074279785156,0.7334529161453247,0.1389676034450531,0.6306918859481812,286.2031555175781,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,297.9052734375,286.1805419921875,1.0,0.2950166761875152,1.0,0.6499999761581421,0.0,1.0,-1.486046552658081,1.4860444068908691,2.1907765130890766e-06,1.1396254301071167,1.0,1.0,0.0,46.00910186767578,96.0,28713.060546875,-0.0,313.6600341796875,1.0,283.1499938964844,285.6240234375,295.8884582519531,297.8454284667969,293.1499938964844,293.1499938964844,283.1499938964844,17741.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619068384170532,1.0,0.0,0.0,2.8055782318115234,2.805591821670532,5.252162509350455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.400390625,0.0,675.9797973632812,1895.4371337890625,0.0,1324.08251953125,0.6954225897789001,1.0,0.0,3.0,1.0,0.0
17994540,297.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339416503906,0.7775207161903381,0.1949314326047897,0.1759501993656158,297.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.7663535475730896,0.1863541305065155,0.1774991452693939,297.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.7841014862060547,0.1994909197092056,0.1402741223573684,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.7381150722503662,0.1656193286180496,0.1579645425081253,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.6982917189598083,0.1390508711338043,0.6320744752883911,286.1336669921875,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.826904296875,286.1302185058594,1.0,0.3140578866004944,1.0,0.6499999761581421,0.0,1.0,-1.5407545566558838,1.5407521724700928,2.342416564715677e-06,1.1817612648010254,1.0,1.0,0.0,57.88592147827149,84.0,29731.6796875,-0.0,360.8523864746094,1.0,283.1499938964844,285.5605773925781,295.8647155761719,297.8684997558594,293.1499938964844,293.1499938964844,283.1499938964844,19657.634765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805943846702576,1.0,0.0,0.0,2.9531779289245605,2.953192949295044,5.819323973810242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.7431640625,0.0,788.3798828125,1895.4371337890625,0.0,1461.1029052734375,0.7313252687454224,1.0,0.0,3.0,1.0,0.0
17994600,297.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339416503906,0.7775207161903381,0.1949314326047897,0.1759501993656158,297.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.7663535475730896,0.1863541305065155,0.1774991452693939,297.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.7841014862060547,0.1994909197092056,0.1402741223573684,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.7381150722503662,0.1656193286180496,0.1579645425081253,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.6982917189598083,0.1390508711338043,0.6320744752883911,286.1336669921875,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.826904296875,286.1302185058594,1.0,0.3140578866004944,1.0,0.6499999761581421,0.0,1.0,-1.5407545566558838,1.5407521724700928,2.342416564715677e-06,1.1817612648010254,1.0,1.0,0.0,57.88592147827149,84.0,29731.6796875,-0.0,360.8523864746094,1.0,283.1499938964844,285.5605773925781,295.8647155761719,297.8684997558594,293.1499938964844,293.1499938964844,283.1499938964844,19657.634765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805943846702576,1.0,0.0,0.0,2.9531779289245605,2.953192949295044,5.819323973810242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.7431640625,0.0,788.3798828125,1895.4371337890625,0.0,1461.1029052734375,0.7313252687454224,1.0,0.0,3.0,1.0,0.0
17994660,297.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7675166726112366,0.1972883492708206,0.1780012100934982,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.7558107972145081,0.1878602057695388,0.1789176166057586,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.7730152606964111,0.2012878209352493,0.1414166539907455,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7285801768302917,0.1668847799301147,0.1592136323451995,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.6866767406463623,0.139370858669281,0.6338817477226257,286.109619140625,284.95001220703125,294.1667785644531,292.79400634765625,294.16363525390625,297.7969665527344,286.1070556640625,1.0,0.3198442161083221,1.0,0.6499999761581421,0.0,1.0,-1.549960374832153,1.5499579906463623,2.368833065702347e-06,1.189084529876709,1.0,1.0,0.0,62.43037414550781,84.0,30105.09375,-0.0,377.5202941894531,1.0,283.1499938964844,285.52734375,295.8577880859375,297.87872314453125,293.1499938964844,293.1499938964844,283.1499938964844,20709.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859856247901917,1.0,0.0,0.0,3.0311598777771,3.0311756134033203,6.130712790763937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.9609375,0.0,852.4978637695312,1895.4371337890625,0.0,1501.9578857421875,0.7475152611732483,1.0,0.0,3.0,1.0,0.0
17994720,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.765072226524353,0.1994562894105911,0.1799181550741195,297.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.7526917457580566,0.1893109381198883,0.1802666038274765,297.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.7699205875396729,0.2030514627695083,0.1426045894622802,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.7256211042404175,0.168077602982521,0.1603467315435409,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.6824503540992737,0.1397767812013626,0.6357454061508179,286.1001281738281,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7763366699219,286.0992126464844,1.0,0.3229458332061767,1.0,0.6499999761581421,0.0,1.0,-1.5589032173156738,1.5589008331298828,2.394684997852892e-06,1.1962063312530518,1.0,1.0,0.0,64.50357818603516,72.0,30385.994140625,-0.0,387.6796875,1.0,283.1499938964844,285.5123291015625,295.8596496582031,297.8925170898437,293.1499938964844,293.1499938964844,283.1499938964844,21340.90234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890674233436584,1.0,0.0,0.0,3.0770204067230225,3.0770366191864014,6.317628162832989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.8125,0.0,891.7805786132812,1895.4371337890625,0.0,1525.566162109375,0.761496365070343,1.0,0.0,3.0,1.0,0.0
