time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994780,297.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7707156538963318,0.2045820951461792,0.1844194829463958,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.756412923336029,0.1928892433643341,0.1835332661867141,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7744793891906738,0.2073718160390854,0.1455227136611938,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7287185788154602,0.1709992587566375,0.1630225479602813,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.6836755275726318,0.1409861296415329,0.6407189965248108,286.0867614746094,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.738525390625,286.0870666503906,1.0,0.3259665369987488,1.0,0.6499999761581421,0.0,1.0,-1.580914855003357,1.5809123516082764,2.459086545059108e-06,1.2137413024902344,1.0,1.0,0.0,65.19927215576172,60.0,31071.939453125,-0.0,401.2779235839844,1.0,283.1499938964844,285.482177734375,295.8846740722656,297.94989013671875,293.1499938964844,293.1499938964844,283.1499938964844,22873.50390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945099234580994,1.0,0.0,0.0,3.185593366622925,3.185610771179199,6.771330163246603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.705078125,0.0,989.550537109375,1895.4371337890625,0.0,1567.6983642578125,0.7879855632781982,1.0,0.0,3.0,1.0,0.0
17994840,297.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7707156538963318,0.2045820951461792,0.1844194829463958,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.756412923336029,0.1928892433643341,0.1835332661867141,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7744793891906738,0.2073718160390854,0.1455227136611938,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7287185788154602,0.1709992587566375,0.1630225479602813,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.6836755275726318,0.1409861296415329,0.6407189965248108,286.0867614746094,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.738525390625,286.0870666503906,1.0,0.3259665369987488,1.0,0.6499999761581421,0.0,1.0,-1.580914855003357,1.5809123516082764,2.459086545059108e-06,1.2137413024902344,1.0,1.0,0.0,65.19927215576172,60.0,31071.939453125,-0.0,401.2779235839844,1.0,283.1499938964844,285.482177734375,295.8846740722656,297.94989013671875,293.1499938964844,293.1499938964844,283.1499938964844,22873.50390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945099234580994,1.0,0.0,0.0,3.185593366622925,3.185610771179199,6.771330163246603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.705078125,0.0,989.550537109375,1895.4371337890625,0.0,1567.6983642578125,0.7879855632781982,1.0,0.0,3.0,1.0,0.0
17994900,297.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.778300404548645,0.2072422355413437,0.1867230534553527,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.7628526091575623,0.1947982907295227,0.1852436065673828,297.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.7816016674041748,0.2096482366323471,0.1470440179109573,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.7343533039093018,0.172558844089508,0.1644081473350525,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837097167969,0.6887816786766052,0.1417114436626434,0.6435208320617676,286.08355712890625,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7226257324219,286.08331298828125,1.0,0.3258217871189117,1.0,0.6499999761581421,0.0,1.0,-1.592587113380432,1.5925846099853516,2.493678493920015e-06,1.2230397462844849,1.0,1.0,0.0,63.868289947509766,60.0,31440.021484375,-0.0,404.0085144042969,1.0,283.1499938964844,285.468505859375,295.9045104980469,297.9891052246094,293.1499938964844,293.1499938964844,283.1499938964844,23703.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971446871757507,1.0,0.0,0.0,3.2428793907165527,3.2428975105285645,7.017055168034858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.91552734375,0.0,1043.9013671875,1895.4371337890625,0.0,1588.29248046875,0.7991898655891418,1.0,0.0,3.0,1.0,0.0
17994960,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.7888303399085999,0.2099318206310272,0.1890288293361663,297.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.7721726894378662,0.1967475563287735,0.1869688183069229,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.791669487953186,0.2119548469781875,0.1485700607299804,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.7425051927566528,0.174155056476593,0.1658024340867996,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.6965657472610474,0.1424884796142578,0.6464348435401917,286.0860290527344,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7082214355469,286.0868835449219,1.0,0.3247952759265899,1.0,0.6499999761581421,0.0,1.0,-1.6044328212738037,1.6044301986694336,2.529096263970132e-06,1.2324751615524292,1.0,1.0,0.0,61.65626907348633,48.0,31761.947265625,-0.0,404.44921875,1.0,283.1499938964844,285.464111328125,295.9258728027344,298.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,24263.443359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998587846755981,1.0,0.0,0.0,3.280954360961914,3.280972957611084,7.182798640315013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.47509765625,0.0,1081.1046142578125,1895.4371337890625,0.0,1609.638671875,0.8112969398498535,1.0,0.0,3.0,1.0,0.0
17995020,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895690917969,0.8135652542114258,0.2146790921688079,0.1930612921714782,297.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08953857421875,0.7951971292495728,0.2002098709344864,0.189997524023056,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895690917969,0.8154267072677612,0.21602264046669,0.1512344181537628,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.7630566954612732,0.1769977360963821,0.1682470142841339,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.7156679034233093,0.1439193785190582,0.6516604423522949,286.0896301269531,284.95001220703125,294.4610900878906,292.936767578125,294.4580383300781,297.6853332519531,286.09063720703125,1.0,0.321515828371048,1.0,0.6499999761581421,0.0,1.0,-1.625316500663757,1.6253139972686768,2.592300006654113e-06,1.2491040229797363,1.0,1.0,0.0,56.32220458984375,48.0,32369.88671875,-0.0,401.2303771972656,1.0,283.1499938964844,285.4522705078125,295.9656066894531,298.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,25456.810546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704974889755249,1.0,0.0,0.0,3.360670804977417,3.360690355300904,7.536075941061426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.4306640625,0.0,1161.8369140625,1895.4371337890625,0.0,1650.2332763671875,0.8278500437736511,1.0,0.0,3.0,1.0,0.0
17995080,297.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.8175065517425537,0.2153338193893432,0.1936126947402954,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0913391113281,0.7991615533828735,0.2006885409355163,0.1904118508100509,297.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914001464844,0.8192298412322998,0.2165822982788086,0.1515974998474121,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912780761719,0.7666949033737183,0.1773915439844131,0.1685812026262283,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.7187582850456238,0.1441214680671692,0.6523818969726562,286.0914306640625,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6824035644531,286.0926208496094,1.0,0.3209190964698791,1.0,0.6499999761581421,0.0,1.0,-1.6281801462173462,1.6281776428222656,2.601042751848581e-06,1.251383900642395,1.0,1.0,0.0,55.44872283935547,36.0,32445.984375,-0.0,400.3843383789063,1.0,283.1499938964844,285.452392578125,295.970947265625,298.1142578125,293.1499938964844,293.1499938964844,283.1499938964844,25571.025390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056808471679688,1.0,0.0,0.0,3.368201494216919,3.3682210445404053,7.569887543468212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.42919921875,0.0,1169.664794921875,1895.4371337890625,0.0,1655.8704833984375,0.8326493501663208,1.0,0.0,3.0,1.0,0.0
17995140,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.8575032353401184,0.2207112461328506,0.1981231868267059,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.8374806046485901,0.2046212255954742,0.1937960088253021,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.858341634273529,0.2211652547121048,0.1545556187629699,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.8053162693977356,0.1806301921606063,0.1713088899850845,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.7501898407936096,0.1457956433296203,0.6582741737365723,286.1003112792969,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6596069335937,286.1016845703125,1.0,0.3151710033416748,1.0,0.6499999761581421,0.0,1.0,-1.65155827999115,1.6515556573867798,2.673097242222866e-06,1.2699874639511108,1.0,1.0,0.0,47.48139953613281,25.0,33119.32421875,-0.0,390.98150634765625,1.0,283.1499938964844,285.4444580078125,296.015625,298.1998291015625,293.1499938964844,293.1499938964844,283.1499938964844,26822.91796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117065191268921,1.0,0.0,0.0,3.4496655464172363,3.449686050415039,7.940489581415022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.2353515625,0.0,1256.6036376953125,1895.4371337890625,0.0,1704.3349609375,0.8526062369346619,1.0,0.0,3.0,1.0,0.0
17995200,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.8575032353401184,0.2207112461328506,0.1981231868267059,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.8374806046485901,0.2046212255954742,0.1937960088253021,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.858341634273529,0.2211652547121048,0.1545556187629699,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.8053162693977356,0.1806301921606063,0.1713088899850845,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.7501898407936096,0.1457956433296203,0.6582741737365723,286.1003112792969,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6596069335937,286.1016845703125,1.0,0.3151710033416748,1.0,0.6499999761581421,0.0,1.0,-1.65155827999115,1.6515556573867798,2.673097242222866e-06,1.2699874639511108,1.0,1.0,0.0,47.48139953613281,25.0,33119.32421875,-0.0,390.98150634765625,1.0,283.1499938964844,285.4444580078125,296.015625,298.1998291015625,293.1499938964844,293.1499938964844,283.1499938964844,26822.91796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117065191268921,1.0,0.0,0.0,3.4496655464172363,3.449686050415039,7.940489581415022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.2353515625,0.0,1256.6036376953125,1895.4371337890625,0.0,1704.3349609375,0.8526062369346619,1.0,0.0,3.0,1.0,0.0
17995260,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.925019145011902,0.2260193079710006,0.2025464624166488,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.8984878659248352,0.2084952592849731,0.1970997601747512,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.9247778058052064,0.225656509399414,0.1574306041002273,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.8612557649612427,0.1838249713182449,0.1739694476127624,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.8033875226974487,0.1474569439888,0.6639968752861023,286.1114807128906,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6390380859375,286.1129455566406,1.0,0.3084513545036316,1.0,0.6499999761581421,0.0,1.0,-1.6743528842926023,1.6743501424789429,2.744520770647796e-06,1.2881121635437012,1.0,1.0,0.0,38.61762619018555,25.0,33780.37890625,-0.0,378.37835693359375,1.0,283.1499938964844,285.4391784667969,296.0591125488281,298.2836608886719,293.1499938964844,293.1499938964844,283.1499938964844,28030.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176508903503418,1.0,0.0,0.0,3.526456832885742,3.5264782905578613,8.29794259971095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.57666015625,0.0,1342.4036865234375,1895.4371337890625,0.0,1752.737060546875,0.8714352250099182,1.0,0.0,3.0,1.0,0.0
17995320,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.925019145011902,0.2260193079710006,0.2025464624166488,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.8984878659248352,0.2084952592849731,0.1970997601747512,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.9247778058052064,0.225656509399414,0.1574306041002273,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.8612557649612427,0.1838249713182449,0.1739694476127624,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.8033875226974487,0.1474569439888,0.6639968752861023,286.1114807128906,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6390380859375,286.1129455566406,1.0,0.3084513545036316,1.0,0.6499999761581421,0.0,1.0,-1.6743528842926023,1.6743501424789429,2.744520770647796e-06,1.2881121635437012,1.0,1.0,0.0,38.61762619018555,25.0,33780.37890625,-0.0,378.37835693359375,1.0,283.1499938964844,285.4391784667969,296.0591125488281,298.2836608886719,293.1499938964844,293.1499938964844,283.1499938964844,28030.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176508903503418,1.0,0.0,0.0,3.526456832885742,3.5264782905578613,8.29794259971095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.57666015625,0.0,1342.4036865234375,1895.4371337890625,0.0,1752.737060546875,0.8714352250099182,1.0,0.0,3.0,1.0,0.0
17995380,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.9970898628234864,0.2312479466199875,0.2066923677921295,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.9744940400123596,0.212272360920906,0.2004292011260986,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.9964001774787904,0.2300311923027038,0.1603055447340011,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.9314399361610411,0.1869387924671173,0.1766707003116607,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.8606250882148743,0.1490619331598281,0.6700301766395569,286.12451171875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6201477050781,286.1259765625,1.0,0.305064857006073,1.0,0.6499999761581421,0.0,1.0,-1.696802854537964,1.6967999935150146,2.8160027341073146e-06,1.3059593439102173,1.0,1.0,0.0,32.478267669677734,43.0,34435.03125,-0.0,373.1690979003906,1.0,283.1499938964844,285.4360046386719,296.1020202636719,298.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,29207.5625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234025597572327,1.0,0.0,0.0,3.5997440814971924,3.599766492843628,8.646424589642265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.97802734375,0.0,1427.8494873046875,1895.4371337890625,0.0,1800.1072998046875,0.8894166350364685,1.0,0.0,3.0,1.0,0.0
17995440,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.9970898628234864,0.2312479466199875,0.2066923677921295,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.9744940400123596,0.212272360920906,0.2004292011260986,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.9964001774787904,0.2300311923027038,0.1603055447340011,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.9314399361610411,0.1869387924671173,0.1766707003116607,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.8606250882148743,0.1490619331598281,0.6700301766395569,286.12451171875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6201477050781,286.1259765625,1.0,0.305064857006073,1.0,0.6499999761581421,0.0,1.0,-1.696802854537964,1.6967999935150146,2.8160027341073146e-06,1.3059593439102173,1.0,1.0,0.0,32.478267669677734,43.0,34435.03125,-0.0,373.1690979003906,1.0,283.1499938964844,285.4360046386719,296.1020202636719,298.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,29207.5625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234025597572327,1.0,0.0,0.0,3.5997440814971924,3.599766492843628,8.646424589642265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.97802734375,0.0,1427.8494873046875,1895.4371337890625,0.0,1800.1072998046875,0.8894166350364685,1.0,0.0,3.0,1.0,0.0
17995500,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9926941394805908,0.2344803661108017,0.2041094452142715,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9755885004997252,0.2140933871269226,0.2021764814853668,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9971542358398438,0.2322224229574203,0.1616222411394119,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.93253892660141,0.1884347945451736,0.178109735250473,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.8606595396995544,0.1498216688632965,0.6735234260559082,286.1236267089844,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6131286621094,286.12408447265625,1.0,0.3066146969795227,1.0,0.6499999761581421,0.0,1.0,-1.702665090560913,1.702662229537964,2.834834276654874e-06,1.310602784156799,1.0,1.0,0.0,32.73663711547852,43.0,34699.828125,-0.0,377.2904357910156,1.0,283.1499938964844,285.4266357421875,296.12261962890625,298.4049377441406,293.1499938964844,293.1499938964844,283.1499938964844,29917.41015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260855436325073,1.0,0.0,0.0,3.643224954605103,3.643247604370117,8.8565633404869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.00830078125,0.0,1480.2174072265625,1895.4371337890625,0.0,1822.379638671875,0.8972833752632141,1.0,0.0,3.0,1.0,0.0
17995560,297.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.996420443058014,0.2372877597808838,0.2105596512556076,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329345703125,0.9732266068458556,0.2158881723880767,0.2038977593183517,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.133056640625,0.9959834814071656,0.2345375418663025,0.163476750254631,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.9295378923416138,0.1899084746837616,0.1795271337032318,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.8575319051742554,0.1505750864744186,0.6769936084747314,286.1331787109375,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6060485839844,286.1363830566406,1.0,0.3100911676883697,1.0,0.6499999761581421,0.0,1.0,-1.7197096347808838,1.719706654548645,2.8898136861243984e-06,1.3239344358444214,1.0,1.0,0.0,33.53303146362305,61.0,35073.72265625,-0.0,389.3370056152344,1.0,283.1499938964844,285.4320678710937,296.1427001953125,298.4427185058594,293.1499938964844,293.1499938964844,283.1499938964844,30363.19921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285505533218384,1.0,0.0,0.0,3.670267820358277,3.670290946960449,8.98853215858253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.5986328125,0.0,1513.4248046875,1895.4371337890625,0.0,1842.9378662109373,0.9067285656929016,1.0,0.0,3.0,1.0,0.0
17995620,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.9560216069221495,0.2413211613893509,0.216524139046669,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.922316312789917,0.2193936109542846,0.2074490934610366,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.9516552686691284,0.2381812930107116,0.1662894040346145,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.8811602592468262,0.1927778869867324,0.1824776232242584,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645202636719,0.8168808817863464,0.1519631594419479,0.6844226717948914,286.1651611328125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.58465576171875,286.1670837402344,1.0,0.3210394978523254,1.0,0.6499999761581421,0.0,1.0,-1.7516319751739502,1.7516289949417114,2.995107251990703e-06,1.3493634462356567,1.0,1.0,0.0,39.51752471923828,79.0,35887.73828125,-0.0,424.4136657714844,1.0,283.1499938964844,285.44342041015625,296.1899108886719,298.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,31510.7890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344959378242493,1.0,0.0,0.0,3.738984107971192,3.7390081882476807,9.328257419838336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.29443359375,0.0,1600.031494140625,1895.4371337890625,0.0,1892.8895263671875,0.9235995411872864,1.0,0.0,3.0,1.0,0.0
17995680,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.9560216069221495,0.2413211613893509,0.216524139046669,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.922316312789917,0.2193936109542846,0.2074490934610366,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.9516552686691284,0.2381812930107116,0.1662894040346145,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.8811602592468262,0.1927778869867324,0.1824776232242584,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645202636719,0.8168808817863464,0.1519631594419479,0.6844226717948914,286.1651611328125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.58465576171875,286.1670837402344,1.0,0.3210394978523254,1.0,0.6499999761581421,0.0,1.0,-1.7516319751739502,1.7516289949417114,2.995107251990703e-06,1.3493634462356567,1.0,1.0,0.0,39.51752471923828,79.0,35887.73828125,-0.0,424.4136657714844,1.0,283.1499938964844,285.44342041015625,296.1899108886719,298.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,31510.7890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344959378242493,1.0,0.0,0.0,3.738984107971192,3.7390081882476807,9.328257419838336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.29443359375,0.0,1600.031494140625,1895.4371337890625,0.0,1892.8895263671875,0.9235995411872864,1.0,0.0,3.0,1.0,0.0
17995740,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.88950115442276,0.2459077835083007,0.2208753526210785,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808776855469,0.860736072063446,0.2226928174495697,0.2110095769166946,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.8849278092384338,0.2420194745063781,0.1692247539758682,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807556152344,0.8261086940765381,0.1954578608274459,0.1854511350393295,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1804504394531,0.7624738812446594,0.1531533747911453,0.6918436884880066,286.1810302734375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56707763671875,286.1830139160156,1.0,0.3353110551834106,1.0,0.6499999761581421,0.0,1.0,-1.7744425535202026,1.774439573287964,3.07151572087605e-06,1.367356538772583,1.0,1.0,0.0,50.14164733886719,97.0,36542.5,-0.0,470.866943359375,1.0,283.1499938964844,285.44415283203125,296.2325134277344,298.6238708496094,293.1499938964844,293.1499938964844,283.1499938964844,32644.837890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405204176902771,1.0,0.0,0.0,3.805670976638794,3.8056960105896,9.663973514761892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.05517578125,0.0,1687.1802978515625,1895.4371337890625,0.0,1944.0167236328125,0.9399784207344056,1.0,0.0,3.0,1.0,0.0
17995800,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.88950115442276,0.2459077835083007,0.2208753526210785,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808776855469,0.860736072063446,0.2226928174495697,0.2110095769166946,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.8849278092384338,0.2420194745063781,0.1692247539758682,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807556152344,0.8261086940765381,0.1954578608274459,0.1854511350393295,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1804504394531,0.7624738812446594,0.1531533747911453,0.6918436884880066,286.1810302734375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56707763671875,286.1830139160156,1.0,0.3353110551834106,1.0,0.6499999761581421,0.0,1.0,-1.7744425535202026,1.774439573287964,3.07151572087605e-06,1.367356538772583,1.0,1.0,0.0,50.14164733886719,97.0,36542.5,-0.0,470.866943359375,1.0,283.1499938964844,285.44415283203125,296.2325134277344,298.6238708496094,293.1499938964844,293.1499938964844,283.1499938964844,32644.837890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405204176902771,1.0,0.0,0.0,3.805670976638794,3.8056960105896,9.663973514761892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.05517578125,0.0,1687.1802978515625,1895.4371337890625,0.0,1944.0167236328125,0.9399784207344056,1.0,0.0,3.0,1.0,0.0
17995860,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20074462890625,0.8432112336158752,0.2503520548343658,0.2253662347793579,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006530761719,0.8169652819633484,0.2258205413818359,0.2145002037286758,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20074462890625,0.8384157419204712,0.2456264197826385,0.1721451878547668,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005310058594,0.7819154262542725,0.1979813575744629,0.1883697211742401,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.7224519848823547,0.1542045623064041,0.6990828514099121,286.2008056640625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5501708984375,286.2027587890625,1.0,0.3518699705600738,1.0,0.6499999761581421,0.0,1.0,-1.7997281551361084,1.7997249364852903,3.157578930768068e-06,1.3873127698898315,1.0,1.0,0.0,63.34375381469727,85.0,37236.8046875,-0.0,527.3412475585938,1.0,283.1499938964844,285.4482421875,296.2733154296875,298.7070617675781,293.1499938964844,293.1499938964844,283.04998779296875,33776.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461999654769897,1.0,0.0,0.0,3.871062278747559,3.8710880279541016,9.998931318477844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.23095703125,0.0,1775.6539306640625,1895.4371337890625,0.0,1992.6668701171875,0.9550379514694214,1.0,0.0,3.0,1.0,0.0
17995920,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20074462890625,0.8432112336158752,0.2503520548343658,0.2253662347793579,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006530761719,0.8169652819633484,0.2258205413818359,0.2145002037286758,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20074462890625,0.8384157419204712,0.2456264197826385,0.1721451878547668,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005310058594,0.7819154262542725,0.1979813575744629,0.1883697211742401,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.7224519848823547,0.1542045623064041,0.6990828514099121,286.2008056640625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5501708984375,286.2027587890625,1.0,0.3518699705600738,1.0,0.6499999761581421,0.0,1.0,-1.7997281551361084,1.7997249364852903,3.157578930768068e-06,1.3873127698898315,1.0,1.0,0.0,63.34375381469727,85.0,37236.8046875,-0.0,527.3412475585938,1.0,283.1499938964844,285.4482421875,296.2733154296875,298.7070617675781,293.1499938964844,293.1499938964844,283.04998779296875,33776.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461999654769897,1.0,0.0,0.0,3.871062278747559,3.8710880279541016,9.998931318477844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.23095703125,0.0,1775.6539306640625,1895.4371337890625,0.0,1992.6668701171875,0.9550379514694214,1.0,0.0,3.0,1.0,0.0
17995980,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14813232421875,0.8318474292755127,0.2544352412223816,0.2293229550123214,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.8044843077659607,0.22866091132164,0.2174732238054275,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14813232421875,0.8264175057411194,0.248883455991745,0.1746422499418258,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.7693349719047546,0.200247660279274,0.1907935887575149,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.7100116610527039,0.155031219124794,0.7040913701057434,286.1481628417969,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5321960449219,286.1489562988281,1.0,0.3592353761196136,1.0,0.6499999761581421,0.0,1.0,-1.8199764490127563,1.8199732303619385,3.227575462005916e-06,1.403336524963379,1.0,1.0,0.0,69.17271423339844,73.0,38165.7265625,-0.0,558.972900390625,1.0,283.0511169433594,285.3749694824219,296.3277587890625,298.8321838378906,293.1499938964844,293.1499938964844,282.75,34728.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557200789451599,1.0,0.0,0.0,3.9252421855926514,3.925268650054932,1.0280782589688895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.2041015625,0.0,1851.2593994140625,1895.4371337890625,0.0,2075.139404296875,0.966260552406311,1.0,0.0,3.0,1.0,0.0
17996040,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14813232421875,0.8318474292755127,0.2544352412223816,0.2293229550123214,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.8044843077659607,0.22866091132164,0.2174732238054275,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14813232421875,0.8264175057411194,0.248883455991745,0.1746422499418258,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.7693349719047546,0.200247660279274,0.1907935887575149,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.7100116610527039,0.155031219124794,0.7040913701057434,286.1481628417969,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5321960449219,286.1489562988281,1.0,0.3592353761196136,1.0,0.6499999761581421,0.0,1.0,-1.8199764490127563,1.8199732303619385,3.227575462005916e-06,1.403336524963379,1.0,1.0,0.0,69.17271423339844,73.0,38165.7265625,-0.0,558.972900390625,1.0,283.0511169433594,285.3749694824219,296.3277587890625,298.8321838378906,293.1499938964844,293.1499938964844,282.75,34728.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557200789451599,1.0,0.0,0.0,3.9252421855926514,3.925268650054932,1.0280782589688895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.2041015625,0.0,1851.2593994140625,1895.4371337890625,0.0,2075.139404296875,0.966260552406311,1.0,0.0,3.0,1.0,0.0
17996100,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.8326294422149658,0.2562248110771179,0.231059193611145,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01641845703125,0.8048396110534668,0.2298956364393234,0.2187415361404419,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.8268240690231323,0.2502910792827606,0.1757121086120605,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.7695279717445374,0.2012167572975158,0.1918018907308578,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.7094647884368896,0.1553055346012115,0.7057035565376282,286.0146179199219,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5220947265625,285.9965209960937,1.0,0.3606507480144501,1.0,0.6499999761581421,0.0,1.0,-1.828017950057984,1.828014612197876,3.255627234466374e-06,1.4097014665603638,1.0,1.0,0.0,69.78758239746094,73.0,39358.74609375,-0.0,566.4266357421875,1.0,282.79217529296875,285.19610595703125,296.39166259765625,299.04010009765625,293.1499938964844,293.1499938964844,282.75,35016.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664819359779358,1.0,0.0,0.0,3.941511392593384,3.941538095474243,1.0366183005316998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.083984375,0.0,1874.374267578125,1895.4371337890625,0.0,2169.662109375,0.9701308012008668,1.0,0.0,3.0,1.0,0.0
17996160,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.8358282446861267,0.2577618360519409,0.2324994355440139,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.8077900409698486,0.230936124920845,0.2197751104831695,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.8296575546264648,0.2514758110046386,0.1765820384025573,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95184326171875,0.772177517414093,0.2020116597414016,0.1925970017910003,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.7111909985542297,0.155426800251007,0.7064285278320312,285.9515686035156,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.51025390625,285.9506530761719,1.0,0.3608157336711883,1.0,0.6499999761581421,0.0,1.0,-1.8338606357574463,1.8338574171066284,3.276117695349967e-06,1.4143403768539429,1.0,1.0,0.0,69.35380554199219,61.0,39604.9296875,-0.0,569.12890625,1.0,282.7542724609375,285.1495666503906,296.3911437988281,299.012939453125,293.1499938964844,293.1499938964844,282.45001220703125,35239.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720153331756592,1.0,0.0,0.0,3.9540319442749023,3.954058885574341,1.0432145245431457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.939453125,0.0,1892.29345703125,1895.4371337890625,0.0,2218.755615234375,0.9731093645095824,1.0,0.0,3.0,1.0,0.0
17996220,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8491016626358032,0.2604455053806305,0.2348870784044265,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.8200592994689941,0.2326672971248626,0.22138112783432,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8420206308364868,0.2534644603729248,0.177953839302063,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.7842296957969666,0.2032846063375473,0.1937611848115921,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7202509641647339,0.1553792357444763,0.7059990763664246,285.7486267089844,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4851989746094,285.74725341796875,1.0,0.3582720458507538,1.0,0.6499999761581421,0.0,1.0,-1.8411890268325808,1.8411858081817627,3.301937113064924e-06,1.4201679229736328,1.0,1.0,0.0,65.97320556640625,49.0,40914.62109375,-0.0,563.6445922851562,1.0,282.457275390625,284.92205810546875,296.4176330566406,299.1262512207031,293.1499938964844,293.1499938964844,282.1499938964844,35547.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785411536693573,1.0,0.0,0.0,3.971234083175659,3.9712612628936768,1.0523112905502785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.62890625,0.0,1917.0985107421875,1895.4371337890625,0.0,2338.860595703125,0.9772013425827026,1.0,0.0,3.0,1.0,0.0
17996280,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8491016626358032,0.2604455053806305,0.2348870784044265,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.8200592994689941,0.2326672971248626,0.22138112783432,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8420206308364868,0.2534644603729248,0.177953839302063,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.7842296957969666,0.2032846063375473,0.1937611848115921,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7202509641647339,0.1553792357444763,0.7059990763664246,285.7486267089844,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4851989746094,285.74725341796875,1.0,0.3582720458507538,1.0,0.6499999761581421,0.0,1.0,-1.8411890268325808,1.8411858081817627,3.301937113064924e-06,1.4201679229736328,1.0,1.0,0.0,65.97320556640625,49.0,40914.62109375,-0.0,563.6445922851562,1.0,282.457275390625,284.92205810546875,296.4176330566406,299.1262512207031,293.1499938964844,293.1499938964844,282.1499938964844,35547.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785411536693573,1.0,0.0,0.0,3.971234083175659,3.9712612628936768,1.0523112905502785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.62890625,0.0,1917.0985107421875,1895.4371337890625,0.0,2338.860595703125,0.9772013425827026,1.0,0.0,3.0,1.0,0.0
17996340,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.8725464940071106,0.2627560496330261,0.2368098795413971,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.8406837582588196,0.2340447157621383,0.2225219905376434,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.8641831278800964,0.2550717890262604,0.178961306810379,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379638671875,0.8055499792098999,0.2042358964681625,0.194493293762207,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.736295759677887,0.1550377756357193,0.7036495804786682,285.5375671386719,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4596862792969,285.53570556640625,1.0,0.3527876734733581,1.0,0.6499999761581421,0.0,1.0,-1.844138026237488,1.8441346883773804,3.312386979814619e-06,1.4225324392318726,1.0,1.0,0.0,60.06420135498047,37.0,42142.421875,0.0,547.1411743164062,1.0,282.1560363769531,284.68798828125,296.4440002441406,299.2291564941406,293.1499938964844,293.1499938964844,281.8500061035156,35730.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960319519042969,1.0,0.0,0.0,3.9814612865448,3.9814884662628174,1.0577383591225953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.52978515625,0.0,1931.9481201171875,1895.4371337890625,0.0,2435.203125,0.979633927345276,1.0,0.0,3.0,1.0,0.0
17996400,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.8725464940071106,0.2627560496330261,0.2368098795413971,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.8406837582588196,0.2340447157621383,0.2225219905376434,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.8641831278800964,0.2550717890262604,0.178961306810379,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379638671875,0.8055499792098999,0.2042358964681625,0.194493293762207,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.736295759677887,0.1550377756357193,0.7036495804786682,285.5375671386719,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4596862792969,285.53570556640625,1.0,0.3527876734733581,1.0,0.6499999761581421,0.0,1.0,-1.844138026237488,1.8441346883773804,3.312386979814619e-06,1.4225324392318726,1.0,1.0,0.0,60.06420135498047,37.0,42142.421875,0.0,547.1411743164062,1.0,282.1560363769531,284.68798828125,296.4440002441406,299.2291564941406,293.1499938964844,293.1499938964844,281.8500061035156,35730.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960319519042969,1.0,0.0,0.0,3.9814612865448,3.9814884662628174,1.0577383591225953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.52978515625,0.0,1931.9481201171875,1895.4371337890625,0.0,2435.203125,0.979633927345276,1.0,0.0,3.0,1.0,0.0
17996460,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34228515625,0.8979188203811646,0.2642219364643097,0.2380063682794571,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.8632033467292786,0.2348587661981582,0.2231455296278,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.8885248899459839,0.256031185388565,0.1795309782028198,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433837890625,0.8266490697860718,0.2047632336616516,0.1948370784521103,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.7540375590324402,0.1546419262886047,0.7010996341705322,285.3421325683594,284.95001220703125,295.3964233398437,293.4322509765625,295.3945007324219,297.4411926269531,285.3356018066406,1.0,0.3474318087100982,1.0,0.6499999761581421,0.0,1.0,-1.844360113143921,1.8443567752838133,3.313207571409293e-06,1.422734618186951,1.0,1.0,0.0,54.632999420166016,37.0,43240.94140625,0.0,530.2379760742188,1.0,281.8677978515625,284.4674377441406,296.48211669921875,299.3573913574219,293.1499938964844,293.1499938964844,281.8500061035156,35815.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046359419822693,1.0,0.0,0.0,3.9862000942230233,3.986227512359619,1.060257773133344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.68310546875,0.0,1938.8548583984373,1895.4371337890625,0.0,2513.8857421875,0.9807611107826232,1.0,0.0,3.0,1.0,0.0
17996520,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.9097144603729248,0.2647536695003509,0.2383783906698227,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.8737677931785583,0.2351395487785339,0.2233165800571441,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.8997212648391724,0.2563689351081848,0.1796924322843551,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.8359510898590088,0.2049411237239837,0.1949116438627243,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32666015625,0.7624554634094238,0.1544761955738067,0.6999319195747375,285.32550048828125,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4345092773437,285.3230895996094,1.0,0.3451868593692779,1.0,0.6499999761581421,0.0,1.0,-1.8438935279846191,1.843890190124512,3.311567525088321e-06,1.422371506690979,1.0,1.0,0.0,52.43863677978516,25.0,43297.43359375,0.0,523.0331420898438,1.0,281.85662841796875,284.4543151855469,296.47344970703125,299.3294677734375,293.1499938964844,293.1499938964844,281.54998779296875,35839.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047877550125122,1.0,0.0,0.0,3.987530946731568,3.987558364868164,1.060965928445512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.69384765625,0.0,1940.7974853515625,1895.4371337890625,0.0,2515.278564453125,0.9810776114463806,1.0,0.0,3.0,1.0,0.0
17996580,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.971836805343628,0.2664589285850525,0.2396474033594131,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.9305659532546996,0.2359829992055893,0.2238308191299438,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.9609410762786864,0.2573995888233185,0.1802045851945877,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.885287344455719,0.2054390609264373,0.1950887739658355,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.806961178779602,0.153734877705574,0.695186197757721,285.1089172363281,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40985107421875,285.1069030761719,1.0,0.3360400199890136,1.0,0.6499999761581421,0.0,1.0,-1.8411656618118288,1.8411623239517207,3.3019834972947137e-06,1.4202443361282349,1.0,1.0,0.0,43.68592071533203,28.0,44397.00390625,0.0,493.7615051269531,1.0,281.55718994140625,284.2184753417969,296.5061950683594,299.4276428222656,293.1499938964844,293.1499938964844,281.25,35904.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125694990158081,1.0,0.0,0.0,3.991156816482544,3.9911842346191406,1.0628962172631873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.93994140625,0.0,1946.096435546875,1895.4371337890625,0.0,2586.875732421875,0.981939971446991,1.0,0.0,3.0,1.0,0.0
