time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996640,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.971836805343628,0.2664589285850525,0.2396474033594131,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.9305659532546996,0.2359829992055893,0.2238308191299438,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.9609410762786864,0.2573995888233185,0.1802045851945877,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.885287344455719,0.2054390609264373,0.1950887739658355,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.806961178779602,0.153734877705574,0.695186197757721,285.1089172363281,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40985107421875,285.1069030761719,1.0,0.3360400199890136,1.0,0.6499999761581421,0.0,1.0,-1.8411656618118288,1.8411623239517207,3.3019834972947137e-06,1.4202443361282349,1.0,1.0,0.0,43.68592071533203,28.0,44397.00390625,0.0,493.7615051269531,1.0,281.55718994140625,284.2184753417969,296.5061950683594,299.4276428222656,293.1499938964844,293.1499938964844,281.25,35904.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125694990158081,1.0,0.0,0.0,3.991156816482544,3.9911842346191406,1.0628962172631873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.93994140625,0.0,1946.096435546875,1895.4371337890625,0.0,2586.875732421875,0.981939971446991,1.0,0.0,3.0,1.0,0.0
17996700,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.994050920009613,0.2672464847564697,0.2402797043323516,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9579322338104248,0.2363407015800476,0.2240812182426452,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9847679138183594,0.2578528225421905,0.1804584264755249,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9091097712516784,0.2056391239166259,0.1951845288276672,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8259440064430237,0.1533215343952179,0.6928679943084717,284.9566650390625,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.398193359375,284.9376525878906,1.0,0.3331566751003265,1.0,0.6499999761581421,0.0,1.0,-1.839860796928405,1.8398574590682983,3.29736963067262e-06,1.4192010164260864,0.9886845946311952,0.9886845946311952,0.0,40.6993522644043,28.0,45391.8125,0.0,483.55029296875,1.0,281.2918701171875,284.0273132324219,296.549560546875,299.5885009765625,293.1499938964844,293.1499938964844,281.25,36027.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185598254203796,1.0,0.0,0.0,3.99128532409668,3.991312742233277,1.0629646567394957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.04833984375,0.0,1947.269775390625,1895.4371337890625,0.0,2642.23193359375,0.9819018244743348,1.0,0.0,3.0,1.0,0.0
17996760,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.998657763004303,0.2682865262031555,0.2401337176561355,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9647624492645264,0.2365914583206176,0.2243220657110214,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9903956651687622,0.2582252621650696,0.1806966811418533,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.915949821472168,0.2057440727949142,0.1952854394912719,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.830123782157898,0.1528257876634597,0.6906481385231018,284.8998107910156,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38690185546875,284.8987121582031,1.0,0.3306657373905182,1.0,0.6499999761581421,0.0,1.0,-1.8277945518493648,1.8277912139892576,3.255744786656578e-06,1.410192370414734,0.9395571351051332,0.9395571351051332,0.0,39.7449951171875,46.0,45179.546875,0.0,475.3436279296875,1.0,281.2557983398437,283.9962463378906,296.54168701171875,299.5215148925781,293.1499938964844,293.1499938964844,280.95001220703125,38039.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193942308425903,1.0,0.0,0.0,3.941970109939575,3.9419972896575928,1.036859544001345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.03564453125,0.0,1899.38916015625,1895.4371337890625,0.0,2649.958251953125,0.9716922640800476,1.0,0.0,3.0,1.0,0.0
17996820,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9978429675102234,0.2704446315765381,0.2431879788637161,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9603026509284972,0.2372621893882751,0.2248979210853576,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9869346618652344,0.2590753436088562,0.1812636703252792,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9109360575675964,0.206108421087265,0.1955804079771042,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8245196342468262,0.151986226439476,0.6866910457611084,284.85546875,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3691711425781,284.8702087402344,1.0,0.3335949182510376,1.0,0.6499999761581421,0.0,1.0,-1.8390105962753296,1.8390072584152224,3.294126145192422e-06,1.4183447360992432,0.8289493918418884,0.8289493918418884,0.0,40.5518684387207,64.0,45572.87109375,0.0,482.3646545410156,1.0,280.95654296875,283.97784423828125,296.5624694824219,299.5502014160156,293.1499938964844,293.1499938964844,281.25,44292.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224167823791504,1.0,0.0,0.0,3.593510627746582,3.593535661697388,8.616505624559068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.59765625,0.0,1532.313232421875,1895.4371337890625,0.0,2677.9736328125,0.9005717039108276,1.0,0.0,3.0,1.0,0.0
17996880,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9978429675102234,0.2704446315765381,0.2431879788637161,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9603026509284972,0.2372621893882751,0.2248979210853576,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9869346618652344,0.2590753436088562,0.1812636703252792,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9109360575675964,0.206108421087265,0.1955804079771042,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8245196342468262,0.151986226439476,0.6866910457611084,284.85546875,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3691711425781,284.8702087402344,1.0,0.3335949182510376,1.0,0.6499999761581421,0.0,1.0,-1.8390105962753296,1.8390072584152224,3.294126145192422e-06,1.4183447360992432,0.8289493918418884,0.8289493918418884,0.0,40.5518684387207,64.0,45572.87109375,0.0,482.3646545410156,1.0,280.95654296875,283.97784423828125,296.5624694824219,299.5502014160156,293.1499938964844,293.1499938964844,281.25,44292.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224167823791504,1.0,0.0,0.0,3.593510627746582,3.593535661697388,8.616505624559068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.59765625,0.0,1532.313232421875,1895.4371337890625,0.0,2677.9736328125,0.9005717039108276,1.0,0.0,3.0,1.0,0.0
17996940,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9743017554283142,0.2714869379997253,0.2440419644117355,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9297899603843688,0.2381027489900589,0.2256375849246978,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9607121348381042,0.2601263225078583,0.1819239854812622,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.88381427526474,0.2067198455333709,0.1961272358894348,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8005130290985107,0.1518233716487884,0.6860038042068481,285.03778076171875,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3620910644531,285.0473022460937,1.0,0.3375802040100097,1.0,0.6499999761581421,0.0,1.0,-1.84088945388794,1.8408862352371216,3.3007677302521188e-06,1.4198474884033203,0.9495322108268738,0.9495322108268738,0.0,44.10449981689453,64.0,45225.76171875,0.0,494.8943176269531,1.0,281.2108154296875,284.15252685546875,296.5168151855469,299.3722229003906,293.1499938964844,293.1499938964844,281.25,34644.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110561370849609,1.0,0.0,0.0,3.666288375854492,3.666312456130981,8.969051918938931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.107421875,0.0,1541.1793212890625,1895.4371337890625,0.0,2572.92236328125,0.91047203540802,1.0,0.0,3.0,1.0,0.0
17997000,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.951827585697174,0.2726095020771026,0.2450892925262451,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9057062864303588,0.2388932406902313,0.2264807522296905,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9366576671600342,0.2610801160335541,0.1826661676168441,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8633793592453003,0.2073210477828979,0.1967931240797042,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7809465527534485,0.1518085896968841,0.6863914728164673,285.05047607421875,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.35919189453125,285.0483093261719,1.0,0.3417314291000366,1.0,0.6499999761581421,0.0,1.0,-1.845314264297485,1.845310926437378,3.3162789350171806e-06,1.4232690334320068,0.9871353507041932,0.9871353507041932,0.0,47.55218505859375,82.0,45507.6640625,0.0,508.6396484375,1.0,281.2430114746094,284.143310546875,296.55419921875,299.456787109375,293.1499938964844,293.1499938964844,280.95001220703125,32629.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075846433639526,1.0,0.0,0.0,3.7528634071350098,3.752887725830078,9.397639928465652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.08251953125,0.0,1624.7183837890625,1895.4371337890625,0.0,2540.968505859375,0.9260214567184448,1.0,0.0,3.0,1.0,0.0
17997060,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8940619826316833,0.2742148339748382,0.2471801787614822,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.855259358882904,0.2400205880403518,0.2281629294157028,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8808445334434509,0.2623738348484039,0.1840651333332061,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8180232048034668,0.2081103771924972,0.1981302797794342,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7373460531234741,0.1513586491346359,0.6869738101959229,284.8888854980469,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3455505371094,284.8955993652344,1.0,0.3534926772117615,1.0,0.6499999761581421,0.0,1.0,-1.8538326025009155,1.853829264640808,3.34634250975796e-06,1.429916262626648,0.8706101775169373,0.8706101775169373,0.0,58.2177734375,100.0,46448.2734375,0.0,547.996337890625,1.0,280.9564514160156,283.9811096191406,296.67437744140625,299.7049255371094,293.1499938964844,293.1499938964844,281.25,39142.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180781602859497,1.0,0.0,0.0,3.663782835006714,3.663807392120361,8.956797046266729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.46484375,0.0,1572.156982421875,1895.4371337890625,0.0,2637.773681640625,0.9104785919189452,1.0,0.0,3.0,1.0,0.0
17997120,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8940619826316833,0.2742148339748382,0.2471801787614822,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.855259358882904,0.2400205880403518,0.2281629294157028,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8808445334434509,0.2623738348484039,0.1840651333332061,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8180232048034668,0.2081103771924972,0.1981302797794342,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7373460531234741,0.1513586491346359,0.6869738101959229,284.8888854980469,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3455505371094,284.8955993652344,1.0,0.3534926772117615,1.0,0.6499999761581421,0.0,1.0,-1.8538326025009155,1.853829264640808,3.34634250975796e-06,1.429916262626648,0.8706101775169373,0.8706101775169373,0.0,58.2177734375,100.0,46448.2734375,0.0,547.996337890625,1.0,280.9564514160156,283.9811096191406,296.67437744140625,299.7049255371094,293.1499938964844,293.1499938964844,281.25,39142.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180781602859497,1.0,0.0,0.0,3.663782835006714,3.663807392120361,8.956797046266729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.46484375,0.0,1572.156982421875,1895.4371337890625,0.0,2637.773681640625,0.9104785919189452,1.0,0.0,3.0,1.0,0.0
17997180,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8506972193717957,0.2765965163707733,0.249528482556343,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8157171607017517,0.2415130138397216,0.2299141734838485,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8385810256004333,0.2641428411006927,0.1855227053165435,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.777502179145813,0.2092168182134628,0.1995380371809005,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7008591294288635,0.1511300057172775,0.6878322958946228,285.0757751464844,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33837890625,285.07501220703125,1.0,0.3674660325050354,1.0,0.6499999761581421,0.0,1.0,-1.863222479820252,1.863219141960144,3.379503141331952e-06,1.4371265172958374,1.0,1.0,0.0,71.47486877441406,88.0,46336.6484375,0.0,596.5543212890625,1.0,281.2431640625,284.1537170410156,296.6644287109375,299.6214294433594,293.1499938964844,293.1499938964844,280.95001220703125,32606.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089593648910522,1.0,0.0,0.0,3.8054141998291016,3.8054392337799072,9.662669526733223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.90673828125,0.0,1686.57421875,1895.4371337890625,0.0,2553.613525390625,0.937553882598877,1.0,0.0,3.0,1.0,0.0
17997240,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8506972193717957,0.2765965163707733,0.249528482556343,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8157171607017517,0.2415130138397216,0.2299141734838485,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8385810256004333,0.2641428411006927,0.1855227053165435,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.777502179145813,0.2092168182134628,0.1995380371809005,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7008591294288635,0.1511300057172775,0.6878322958946228,285.0757751464844,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33837890625,285.07501220703125,1.0,0.3674660325050354,1.0,0.6499999761581421,0.0,1.0,-1.863222479820252,1.863219141960144,3.379503141331952e-06,1.4371265172958374,1.0,1.0,0.0,71.47486877441406,88.0,46336.6484375,0.0,596.5543212890625,1.0,281.2431640625,284.1537170410156,296.6644287109375,299.6214294433594,293.1499938964844,293.1499938964844,280.95001220703125,32606.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089593648910522,1.0,0.0,0.0,3.8054141998291016,3.8054392337799072,9.662669526733223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.90673828125,0.0,1686.57421875,1895.4371337890625,0.0,2553.613525390625,0.937553882598877,1.0,0.0,3.0,1.0,0.0
17997300,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8423171043395996,0.2775086462497711,0.2506897747516632,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8072529435157776,0.2421224564313888,0.2307564169168472,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8302889466285706,0.2648324370384216,0.1862282007932663,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7690651416778564,0.2096572369337082,0.2002032846212387,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.6921225786209106,0.1509487032890319,0.6880541443824768,284.93218994140625,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3335876464844,284.9134216308594,1.0,0.3708219528198242,1.0,0.6499999761581421,0.0,1.0,-1.867545366287232,1.8675419092178345,3.394927944100345e-06,1.4405145645141602,0.949722170829773,0.949722170829773,0.0,75.13797760009766,88.0,47459.05859375,0.0,611.3099365234375,1.0,280.9935607910156,283.9684753417969,296.7568054199219,299.8847351074219,293.1499938964844,293.1499938964844,280.95001220703125,34286.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173955678939819,1.0,0.0,0.0,3.835414171218872,3.835439920425415,9.81562266133551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.85986328125,0.0,1735.9306640625,1895.4371337890625,0.0,2631.457763671875,0.9446730017662048,1.0,0.0,3.0,1.0,0.0
17997360,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8384057283401489,0.2780647277832031,0.2513682842254638,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8030600547790527,0.2424893528223037,0.2312617748975753,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8263559341430664,0.2652329206466675,0.1866346299648285,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7650538682937622,0.2098852843046188,0.2005674540996551,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6874974966049194,0.1505980491638183,0.6871263980865479,284.8895874023437,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.32586669921875,284.8930358886719,1.0,0.3725035488605499,1.0,0.6499999761581421,0.0,1.0,-1.868781328201294,1.8687779903411863,3.3993176202784525e-06,1.4414629936218262,0.9037864804267884,0.9037864804267884,0.0,77.0071029663086,76.0,47420.78515625,0.0,618.1552124023438,1.0,280.9562072753906,283.95672607421875,296.77203369140625,299.8675842285156,293.1499938964844,293.1499938964844,280.6499938964844,37729.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215100765228271,1.0,0.0,0.0,3.773317813873291,3.773343563079834,9.50036053382064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.9833984375,0.0,1688.1221923828125,1895.4371337890625,0.0,2669.564697265625,0.9335877299308776,1.0,0.0,3.0,1.0,0.0
17997420,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8397647142410278,0.279228925704956,0.2523469924926758,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8041480779647827,0.2431689202785492,0.2318852096796035,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8273928761482239,0.2660139799118042,0.1871529221534729,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7658445239067078,0.2102927416563034,0.2009361982345581,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6865705847740173,0.1498308479785919,0.6836649179458618,284.8685607910156,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116455078125,284.8808898925781,1.0,0.3719042837619781,1.0,0.6499999761581421,0.0,1.0,-1.867615222930908,1.8676117658615112,3.3950084343814524e-06,1.4404469728469849,0.8129656910896301,0.8129656910896301,0.0,76.84075927734375,64.0,47622.515625,0.0,616.77392578125,1.0,280.6578369140625,283.95172119140625,296.79449462890625,299.91571044921875,293.1499938964844,293.1499938964844,280.95001220703125,43349.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286725878715515,1.0,0.0,0.0,3.4483237266540527,3.4483470916748047,7.934313543955795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.8271484375,0.0,1372.1041259765625,1895.4371337890625,0.0,2736.092041015625,0.8682410717010498,1.0,0.0,3.0,1.0,0.0
17997480,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8397647142410278,0.279228925704956,0.2523469924926758,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8041480779647827,0.2431689202785492,0.2318852096796035,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8273928761482239,0.2660139799118042,0.1871529221534729,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7658445239067078,0.2102927416563034,0.2009361982345581,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6865705847740173,0.1498308479785919,0.6836649179458618,284.8685607910156,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116455078125,284.8808898925781,1.0,0.3719042837619781,1.0,0.6499999761581421,0.0,1.0,-1.867615222930908,1.8676117658615112,3.3950084343814524e-06,1.4404469728469849,0.8129656910896301,0.8129656910896301,0.0,76.84075927734375,64.0,47622.515625,0.0,616.77392578125,1.0,280.6578369140625,283.95172119140625,296.79449462890625,299.91571044921875,293.1499938964844,293.1499938964844,280.95001220703125,43349.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286725878715515,1.0,0.0,0.0,3.4483237266540527,3.4483470916748047,7.934313543955795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.8271484375,0.0,1372.1041259765625,1895.4371337890625,0.0,2736.092041015625,0.8682410717010498,1.0,0.0,3.0,1.0,0.0
17997540,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.853988528251648,0.2816601991653442,0.254098117351532,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8174684643745422,0.2446668148040771,0.2329195141792297,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.840563952922821,0.2677863240242004,0.1880870759487152,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7786430716514587,0.2114333361387252,0.2016514092683792,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6969297528266907,0.1496457159519195,0.6812427043914795,285.0287475585937,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3089904785156,285.0255432128906,1.0,0.3677329421043396,1.0,0.6499999761581421,0.0,1.0,-1.870027780532837,1.8700244426727293,3.403444452487747e-06,1.4422001838684082,0.944010615348816,0.944010615348816,0.0,72.23323059082031,52.0,47578.94140625,0.0,603.867431640625,1.0,280.9415588378906,284.0852355957031,296.7810363769531,299.8160400390625,293.1499938964844,293.1499938964844,280.6499938964844,32461.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159840703010559,1.0,0.0,0.0,3.620526552200317,3.62054967880249,8.746550292926258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.97021484375,0.0,1474.3656005859375,1895.4371337890625,0.0,2618.4052734375,0.8960500955581665,1.0,0.0,3.0,1.0,0.0
17997600,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.853988528251648,0.2816601991653442,0.254098117351532,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8174684643745422,0.2446668148040771,0.2329195141792297,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.840563952922821,0.2677863240242004,0.1880870759487152,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7786430716514587,0.2114333361387252,0.2016514092683792,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6969297528266907,0.1496457159519195,0.6812427043914795,285.0287475585937,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3089904785156,285.0255432128906,1.0,0.3677329421043396,1.0,0.6499999761581421,0.0,1.0,-1.870027780532837,1.8700244426727293,3.403444452487747e-06,1.4422001838684082,0.944010615348816,0.944010615348816,0.0,72.23323059082031,52.0,47578.94140625,0.0,603.867431640625,1.0,280.9415588378906,284.0852355957031,296.7810363769531,299.8160400390625,293.1499938964844,293.1499938964844,280.6499938964844,32461.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159840703010559,1.0,0.0,0.0,3.620526552200317,3.62054967880249,8.746550292926258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.97021484375,0.0,1474.3656005859375,1895.4371337890625,0.0,2618.4052734375,0.8960500955581665,1.0,0.0,3.0,1.0,0.0
17997660,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8775686621665955,0.2831094861030578,0.2554112076759338,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8382171988487244,0.2456745058298111,0.2337698191404342,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.862729012966156,0.2688829600811004,0.1888100802898407,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8001431226730347,0.2121726423501968,0.2022236287593841,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7147720456123352,0.1492247432470321,0.678558886051178,284.8940734863281,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.9024963378906,1.0,0.3611903488636017,1.0,0.6499999761581421,0.0,1.0,-1.8709625005722048,1.8709591627120967,3.406799805816263e-06,1.4429398775100708,0.8351848721504211,0.8351848721504211,0.0,65.31588745117188,40.0,48203.51953125,0.0,582.5067138671875,1.0,280.6577453613281,283.9604797363281,296.8883056640625,300.03289794921875,293.1499938964844,293.1499938964844,280.95001220703125,39929.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251942992210388,1.0,0.0,0.0,3.482165098190308,3.4821882247924805,8.090810297289863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.40234375,0.0,1382.3856201171875,1895.4371337890625,0.0,2703.756591796875,0.8714277744293213,1.0,0.0,3.0,1.0,0.0
17997720,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8775686621665955,0.2831094861030578,0.2554112076759338,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8382171988487244,0.2456745058298111,0.2337698191404342,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.862729012966156,0.2688829600811004,0.1888100802898407,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8001431226730347,0.2121726423501968,0.2022236287593841,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7147720456123352,0.1492247432470321,0.678558886051178,284.8940734863281,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.9024963378906,1.0,0.3611903488636017,1.0,0.6499999761581421,0.0,1.0,-1.8709625005722048,1.8709591627120967,3.406799805816263e-06,1.4429398775100708,0.8351848721504211,0.8351848721504211,0.0,65.31588745117188,40.0,48203.51953125,0.0,582.5067138671875,1.0,280.6577453613281,283.9604797363281,296.8883056640625,300.03289794921875,293.1499938964844,293.1499938964844,280.95001220703125,39929.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251942992210388,1.0,0.0,0.0,3.482165098190308,3.4821882247924805,8.090810297289863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.40234375,0.0,1382.3856201171875,1895.4371337890625,0.0,2703.756591796875,0.8714277744293213,1.0,0.0,3.0,1.0,0.0
17997780,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9157397150993348,0.2853492498397827,0.256847083568573,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8715381622314453,0.2471407800912857,0.2346425652503967,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.898638129234314,0.2705612778663635,0.1895768344402313,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8314520120620728,0.213321179151535,0.2028145492076873,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7402271032333374,0.1491083800792694,0.6758430600166321,285.04412841796875,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981262207031,285.0399169921875,1.0,0.3529800474643707,1.0,0.6499999761581421,0.0,1.0,-1.8721002340316768,1.8720968961715696,3.4108059026038973e-06,1.4437822103500366,0.9721974730491638,0.9721974730491638,0.0,56.66627502441406,28.0,48155.828125,0.0,555.74755859375,1.0,280.942138671875,284.0880126953125,296.8839416503906,299.9552917480469,293.1499938964844,293.1499938964844,280.6499938964844,31652.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155763745307922,1.0,0.0,0.0,3.663175582885742,3.663198947906494,8.953828114499629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.13232421875,0.0,1515.2310791015625,1895.4371337890625,0.0,2614.6376953125,0.9050081968307496,1.0,0.0,3.0,1.0,0.0
17997840,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9157397150993348,0.2853492498397827,0.256847083568573,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8715381622314453,0.2471407800912857,0.2346425652503967,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.898638129234314,0.2705612778663635,0.1895768344402313,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8314520120620728,0.213321179151535,0.2028145492076873,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7402271032333374,0.1491083800792694,0.6758430600166321,285.04412841796875,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981262207031,285.0399169921875,1.0,0.3529800474643707,1.0,0.6499999761581421,0.0,1.0,-1.8721002340316768,1.8720968961715696,3.4108059026038973e-06,1.4437822103500366,0.9721974730491638,0.9721974730491638,0.0,56.66627502441406,28.0,48155.828125,0.0,555.74755859375,1.0,280.942138671875,284.0880126953125,296.8839416503906,299.9552917480469,293.1499938964844,293.1499938964844,280.6499938964844,31652.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155763745307922,1.0,0.0,0.0,3.663175582885742,3.663198947906494,8.953828114499629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.13232421875,0.0,1515.2310791015625,1895.4371337890625,0.0,2614.6376953125,0.9050081968307496,1.0,0.0,3.0,1.0,0.0
17997900,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9447039365768432,0.286115825176239,0.257582813501358,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8955904245376587,0.2477034330368042,0.2351199090480804,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.925562024116516,0.2711623311042785,0.1899852156639099,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8526438474655151,0.213756263256073,0.2031520307064056,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7584649324417114,0.1489721089601516,0.674711287021637,284.8897705078125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29510498046875,284.873291015625,1.0,0.3484607338905334,1.0,0.6499999761581421,0.0,1.0,-1.8730961084365845,1.8730926513671875,3.414422963032848e-06,1.4445977210998535,0.8788716793060303,0.8788716793060303,0.0,51.907352447509766,28.0,49083.3671875,0.0,541.26513671875,1.0,280.69683837890625,283.9044189453125,296.97491455078125,300.2113037109375,293.1499938964844,293.1499938964844,280.6499938964844,35415.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233380317687988,1.0,0.0,0.0,3.672875165939331,3.67289924621582,9.001308285405685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.396484375,0.0,1554.3665771484375,1895.4371337890625,0.0,2686.521484375,0.9077593684196472,1.0,0.0,3.0,1.0,0.0
17997960,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9752272367477416,0.2866059839725494,0.2579112350940704,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9261245131492616,0.2480729222297668,0.2353397458791732,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.958027720451355,0.2715373933315277,0.1901553869247436,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8788667917251587,0.2140219658613205,0.2032677233219146,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.781095564365387,0.1487011760473251,0.6728214025497437,284.88287353515625,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2895812988281,284.8905029296875,1.0,0.3436268270015716,1.0,0.6499999761581421,0.0,1.0,-1.8718303442001345,1.8718268871307373,3.409922783248476e-06,1.443631291389465,0.8479785323143005,0.8479785323143005,0.0,47.17539978027344,31.0,48848.1171875,0.0,525.3095703125,1.0,280.6574401855469,283.935546875,296.98699951171875,300.1752014160156,293.1499938964844,293.1499938964844,280.95001220703125,39518.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262405395507812,1.0,0.0,0.0,3.5548207759857178,3.554844617843628,8.431963465227454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.68505859375,0.0,1455.4716796875,1895.4371337890625,0.0,2713.47705078125,0.8866996169090271,1.0,0.0,3.0,1.0,0.0
17998020,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.998278021812439,0.2894225716590881,0.2595505118370056,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9556573629379272,0.2494252473115921,0.2363280653953552,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9838727712631226,0.2731150984764099,0.1909856349229812,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9040061235427856,0.2150857001543045,0.2040046453475952,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8016890287399292,0.1485367268323898,0.6709818840026855,285.0364074707031,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2894592285156,285.02886962890625,1.0,0.3380476236343384,1.0,0.6499999761581421,0.0,1.0,-1.855052709579468,1.8550492525100708,3.351123041284154e-06,1.4312050342559814,0.9832327365875244,0.9832327365875244,0.0,43.34695816040039,49.0,48462.91015625,0.0,507.1696166992188,1.0,280.9424133300781,284.0671081542969,296.9775695800781,300.08319091796875,293.1499938964844,293.1499938964844,280.6499938964844,31932.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168292045593262,1.0,0.0,0.0,3.717617750167847,3.717641592025757,9.221949426319044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.93310546875,0.0,1578.707275390625,1895.4371337890625,0.0,2626.2197265625,0.917569637298584,1.0,0.0,3.0,1.0,0.0
17998080,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.998278021812439,0.2894225716590881,0.2595505118370056,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9556573629379272,0.2494252473115921,0.2363280653953552,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9838727712631226,0.2731150984764099,0.1909856349229812,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9040061235427856,0.2150857001543045,0.2040046453475952,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8016890287399292,0.1485367268323898,0.6709818840026855,285.0364074707031,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2894592285156,285.02886962890625,1.0,0.3380476236343384,1.0,0.6499999761581421,0.0,1.0,-1.855052709579468,1.8550492525100708,3.351123041284154e-06,1.4312050342559814,0.9832327365875244,0.9832327365875244,0.0,43.34695816040039,49.0,48462.91015625,0.0,507.1696166992188,1.0,280.9424133300781,284.0671081542969,296.9775695800781,300.08319091796875,293.1499938964844,293.1499938964844,280.6499938964844,31932.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168292045593262,1.0,0.0,0.0,3.717617750167847,3.717641592025757,9.221949426319044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.93310546875,0.0,1578.707275390625,1895.4371337890625,0.0,2626.2197265625,0.917569637298584,1.0,0.0,3.0,1.0,0.0
17998140,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9990000128746032,0.2914004921913147,0.2531584501266479,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9668485522270204,0.2500271201133728,0.237010583281517,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9929224848747252,0.2737072110176086,0.1915530860424041,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9151369333267212,0.2155486643314361,0.2045313268899917,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8097714185714722,0.148329272866249,0.6702157855033875,284.8589172363281,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.28955078125,284.85595703125,1.0,0.3393934667110443,1.0,0.6499999761581421,0.0,1.0,-1.868709921836853,1.8687065839767456,3.398339913474046e-06,1.4408844709396362,0.8633943796157837,0.8633943796157837,0.0,42.43196487426758,49.0,49443.4140625,0.0,507.9527587890625,1.0,280.6773376464844,283.8855285644531,297.073974609375,300.3240966796875,293.1499938964844,293.1499938964844,280.6499938964844,37892.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255029916763306,1.0,0.0,0.0,3.6822972297668457,3.682321786880493,9.047549269780576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.35302734375,0.0,1583.684814453125,1895.4371337890625,0.0,2706.623779296875,0.911595582962036,1.0,0.0,3.0,1.0,0.0
17998200,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.291753202676773,0.2583207190036773,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9609057903289796,0.2502682209014892,0.2372745424509048,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9881277084350586,0.273952454328537,0.1917359828948974,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.90890634059906,0.2157213240861892,0.2047313302755355,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8042715787887573,0.1481363326311111,0.6695506572723389,284.8857421875,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.28594970703125,284.8943786621094,1.0,0.3412649929523468,1.0,0.6499999761581421,0.0,1.0,-1.8748027086257928,1.874799370765686,3.419937911530724e-06,1.4454985857009888,0.8610900640487671,0.8610900640487671,0.0,43.319820404052734,67.0,49468.8515625,0.0,514.9136352539062,1.0,280.65753173828125,283.9289855957031,297.0764465332031,300.2958679199219,293.1499938964844,293.1499938964844,280.95001220703125,39331.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266204595565796,1.0,0.0,0.0,3.606785535812378,3.606809616088867,8.680283940520894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.1875,0.0,1510.25146484375,1895.4371337890625,0.0,2717.008544921875,0.8982826471328735,1.0,0.0,3.0,1.0,0.0
17998260,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8959433436393738,0.2956034243106842,0.2651035487651825,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8505695462226868,0.2526648044586181,0.2391254752874374,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8766991496086121,0.2771527767181396,0.1935025751590728,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8119611144065857,0.2178481519222259,0.2063421308994293,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7177485227584839,0.1476410776376724,0.6714740991592407,284.9503479003906,284.95001220703125,296.3161926269531,294.0965881347656,296.3143310546875,297.2946472167969,284.88818359375,1.0,0.3454760909080505,1.0,0.6499999761581421,0.0,1.0,-1.7558674812316897,1.755864500999451,2.990198481711559e-06,1.3377630710601809,0.9347763657569884,0.9347763657569884,0.0,60.33417510986328,85.0,46745.1796875,0.0,527.5143432617188,1.0,280.9425048828125,283.91680908203125,297.0691223144531,300.17352294921875,293.1499938964844,293.1499938964844,280.6499938964844,32826.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817295491695404,1.0,0.0,0.0,3.755836248397827,3.7558608055114746,9.412535177943936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.5751953125,0.0,1629.7039794921875,1895.4371337890625,0.0,2630.5322265625,0.9264166951179504,1.0,0.0,3.0,1.0,0.0
17998320,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8959433436393738,0.2956034243106842,0.2651035487651825,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8505695462226868,0.2526648044586181,0.2391254752874374,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8766991496086121,0.2771527767181396,0.1935025751590728,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8119611144065857,0.2178481519222259,0.2063421308994293,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7177485227584839,0.1476410776376724,0.6714740991592407,284.9503479003906,284.95001220703125,296.3161926269531,294.0965881347656,296.3143310546875,297.2946472167969,284.88818359375,1.0,0.3454760909080505,1.0,0.6499999761581421,0.0,1.0,-1.7558674812316897,1.755864500999451,2.990198481711559e-06,1.3377630710601809,0.9347763657569884,0.9347763657569884,0.0,60.33417510986328,85.0,46745.1796875,0.0,527.5143432617188,1.0,280.9425048828125,283.91680908203125,297.0691223144531,300.17352294921875,293.1499938964844,293.1499938964844,280.6499938964844,32826.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817295491695404,1.0,0.0,0.0,3.755836248397827,3.7558608055114746,9.412535177943936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.5751953125,0.0,1629.7039794921875,1895.4371337890625,0.0,2630.5322265625,0.9264166951179504,1.0,0.0,3.0,1.0,0.0
17998380,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9117099046707152,0.2940069735050201,0.2654834389686584,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8657721281051636,0.2528917789459228,0.2405638396739959,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8926223516464233,0.2768373191356659,0.1944128721952438,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8259447813034058,0.2179067432880401,0.2076062113046646,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7279842495918274,0.1474369764328003,0.6696634888648987,284.9049377441406,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2752380371094,284.9076232910156,1.0,0.3606670200824737,1.0,0.6499999761581421,0.0,1.0,-1.8937242031097408,1.893720746040344,3.489124310362968e-06,1.4609755277633667,0.8922036290168762,0.8922036290168762,0.0,60.30253219604492,103.0,50598.0703125,0.0,582.7227783203125,1.0,280.6573181152344,283.9185485839844,297.18121337890625,300.4663391113281,293.1499938964844,293.1499938964844,280.95001220703125,37423.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827466607093811,1.0,0.0,0.0,3.705243587493897,3.705268383026123,9.16066085210332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.78955078125,0.0,1606.311279296875,1895.4371337890625,0.0,2724.875244140625,0.91808021068573,1.0,0.0,3.0,1.0,0.0
17998440,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9117099046707152,0.2940069735050201,0.2654834389686584,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8657721281051636,0.2528917789459228,0.2405638396739959,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8926223516464233,0.2768373191356659,0.1944128721952438,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8259447813034058,0.2179067432880401,0.2076062113046646,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7279842495918274,0.1474369764328003,0.6696634888648987,284.9049377441406,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2752380371094,284.9076232910156,1.0,0.3606670200824737,1.0,0.6499999761581421,0.0,1.0,-1.8937242031097408,1.893720746040344,3.489124310362968e-06,1.4609755277633667,0.8922036290168762,0.8922036290168762,0.0,60.30253219604492,103.0,50598.0703125,0.0,582.7227783203125,1.0,280.6573181152344,283.9185485839844,297.18121337890625,300.4663391113281,293.1499938964844,293.1499938964844,280.95001220703125,37423.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827466607093811,1.0,0.0,0.0,3.705243587493897,3.705268383026123,9.16066085210332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.78955078125,0.0,1606.311279296875,1895.4371337890625,0.0,2724.875244140625,0.91808021068573,1.0,0.0,3.0,1.0,0.0
