time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998500,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.884317934513092,0.29420867562294,0.2655411958694458,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8418651223182678,0.2531530857086181,0.2409329563379287,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8667078018188477,0.2770648896694183,0.194605752825737,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8032156825065613,0.2180471569299698,0.2078797817230224,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7075944542884827,0.1471653133630752,0.6695501804351807,285.0523376464844,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2687683105469,285.06610107421875,1.0,0.3674325942993164,1.0,0.6499999761581421,0.0,1.0,-1.8946579694747925,1.8946545124053955,3.4925462841783883e-06,1.4617300033569336,0.9963907599449158,0.9963907599449158,0.0,67.29015350341797,103.0,50090.5859375,0.0,605.937255859375,1.0,280.90362548828125,284.08551025390625,297.14581298828125,300.29736328125,293.1499938964844,293.1499938964844,280.95001220703125,33558.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221861124038696,1.0,0.0,0.0,3.750060558319092,3.7500851154327393,9.383607562085672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.45849609375,0.0,1628.599365234375,1895.4371337890625,0.0,2675.834228515625,0.9280471205711364,1.0,0.0,3.0,1.0,0.0
17998560,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8626707196235657,0.2948905229568481,0.266260951757431,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8227851390838623,0.2536545693874359,0.2416052520275116,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8461106419563293,0.2776075601577759,0.1951123028993606,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.783196747303009,0.2184060215950012,0.2084237486124038,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6888847947120667,0.1469968110322952,0.6699775457382202,285.0791320800781,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2665710449219,285.0790100097656,1.0,0.3746139109134674,1.0,0.6499999761581421,0.0,1.0,-1.8981019258499143,1.8980984687805176,3.505093445710372e-06,1.4644488096237185,1.0,1.0,0.0,74.49961853027344,91.0,50367.9765625,0.0,631.760009765625,1.0,280.94305419921875,284.0888977050781,297.1778564453125,300.3887939453125,293.1499938964844,293.1499938964844,280.6499938964844,32983.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209672570228577,1.0,0.0,0.0,3.826601982116699,3.826627254486084,9.77056970441481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.54296875,0.0,1715.0048828125,1895.4371337890625,0.0,2664.532470703125,0.9427411556243896,1.0,0.0,3.0,1.0,0.0
17998620,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8481243848800659,0.2953164279460907,0.2671364545822143,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8092315793037415,0.2540730834007263,0.2424207627773285,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8322647213935852,0.2779640853404999,0.1957016885280609,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7693693041801453,0.2186359465122223,0.2090321481227874,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6748652458190918,0.1462459564208984,0.6683623790740967,284.88922119140625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2557067871094,284.89263916015625,1.0,0.379435658454895,1.0,0.6499999761581421,0.0,1.0,-1.8996390104293823,1.899635434150696,3.510955821184325e-06,1.465842366218567,0.9102283120155334,0.9102283120155334,0.0,80.45169067382812,79.0,51423.33984375,0.0,652.1566162109375,1.0,280.65582275390625,283.8887634277344,297.2762145996094,300.6254577636719,293.1499938964844,293.1499938964844,280.3500061035156,37662.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326358199119568,1.0,0.0,0.0,3.797842264175415,3.797868013381958,9.624254744267091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.216796875,0.0,1716.89794921875,1895.4371337890625,0.0,2772.99609375,0.9390605092048644,1.0,0.0,3.0,1.0,0.0
17998680,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8481243848800659,0.2953164279460907,0.2671364545822143,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8092315793037415,0.2540730834007263,0.2424207627773285,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8322647213935852,0.2779640853404999,0.1957016885280609,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7693693041801453,0.2186359465122223,0.2090321481227874,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6748652458190918,0.1462459564208984,0.6683623790740967,284.88922119140625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2557067871094,284.89263916015625,1.0,0.379435658454895,1.0,0.6499999761581421,0.0,1.0,-1.8996390104293823,1.899635434150696,3.510955821184325e-06,1.465842366218567,0.9102283120155334,0.9102283120155334,0.0,80.45169067382812,79.0,51423.33984375,0.0,652.1566162109375,1.0,280.65582275390625,283.8887634277344,297.2762145996094,300.6254577636719,293.1499938964844,293.1499938964844,280.3500061035156,37662.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326358199119568,1.0,0.0,0.0,3.797842264175415,3.797868013381958,9.624254744267091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.216796875,0.0,1716.89794921875,1895.4371337890625,0.0,2772.99609375,0.9390605092048644,1.0,0.0,3.0,1.0,0.0
17998740,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8480140566825867,0.295551598072052,0.2672609686851501,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8091728091239929,0.2542741298675537,0.2425789833068847,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8321164846420288,0.2781031727790832,0.1957602947950363,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7691650986671448,0.2186836302280426,0.2090490758419037,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6731159687042236,0.1452865004539489,0.664043128490448,284.8710327148437,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24383544921875,284.8826599121094,1.0,0.3785372674465179,1.0,0.6499999761581421,0.0,1.0,-1.8948837518692017,1.8948801755905151,3.493853682812187e-06,1.4622535705566406,0.8212425708770752,0.8212425708770752,0.0,80.43836212158203,67.0,51557.1640625,0.0,648.5220336914062,1.0,280.3576354980469,283.887451171875,297.29913330078125,300.6670837402344,293.1499938964844,293.1499938964844,280.6499938964844,42973.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382483720779419,1.0,0.0,0.0,3.4849517345428467,3.4849753379821777,8.103764344014053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.70849609375,0.0,1406.9969482421875,1895.4371337890625,0.0,2825.354248046875,0.8759546875953674,1.0,0.0,3.0,1.0,0.0
17998800,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8480140566825867,0.295551598072052,0.2672609686851501,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8091728091239929,0.2542741298675537,0.2425789833068847,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8321164846420288,0.2781031727790832,0.1957602947950363,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7691650986671448,0.2186836302280426,0.2090490758419037,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6731159687042236,0.1452865004539489,0.664043128490448,284.8710327148437,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24383544921875,284.8826599121094,1.0,0.3785372674465179,1.0,0.6499999761581421,0.0,1.0,-1.8948837518692017,1.8948801755905151,3.493853682812187e-06,1.4622535705566406,0.8212425708770752,0.8212425708770752,0.0,80.43836212158203,67.0,51557.1640625,0.0,648.5220336914062,1.0,280.3576354980469,283.887451171875,297.29913330078125,300.6670837402344,293.1499938964844,293.1499938964844,280.6499938964844,42973.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382483720779419,1.0,0.0,0.0,3.4849517345428467,3.4849753379821777,8.103764344014053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.70849609375,0.0,1406.9969482421875,1895.4371337890625,0.0,2825.354248046875,0.8759546875953674,1.0,0.0,3.0,1.0,0.0
17998860,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8608461618423462,0.2971776127815246,0.2682780027389526,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.820924699306488,0.2553746402263641,0.2432295083999633,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8439966440200806,0.2793275117874145,0.1963050365447998,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.780825674533844,0.2195338010787964,0.2094833701848983,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6821166276931763,0.1449169665575027,0.6608156561851501,285.0244140625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2442321777344,285.0210266113281,1.0,0.3740653097629547,1.0,0.6499999761581421,0.0,1.0,-1.8941818475723269,1.8941783905029297,3.49146694134106e-06,1.4618184566497805,0.9472964406013488,0.9472964406013488,0.0,75.84358978271484,55.0,51469.2421875,0.0,633.175537109375,1.0,280.6418151855469,284.0169982910156,297.2966003417969,300.5756225585937,293.1499938964844,293.1499938964844,280.3500061035156,32699.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260318040847778,1.0,0.0,0.0,3.647702693939209,3.647726058959961,8.878348012331116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.421875,0.0,1505.9381103515625,1895.4371337890625,0.0,2711.537353515625,0.90229469537735,1.0,0.0,3.0,1.0,0.0
17998920,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8608461618423462,0.2971776127815246,0.2682780027389526,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.820924699306488,0.2553746402263641,0.2432295083999633,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8439966440200806,0.2793275117874145,0.1963050365447998,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.780825674533844,0.2195338010787964,0.2094833701848983,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6821166276931763,0.1449169665575027,0.6608156561851501,285.0244140625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2442321777344,285.0210266113281,1.0,0.3740653097629547,1.0,0.6499999761581421,0.0,1.0,-1.8941818475723269,1.8941783905029297,3.49146694134106e-06,1.4618184566497805,0.9472964406013488,0.9472964406013488,0.0,75.84358978271484,55.0,51469.2421875,0.0,633.175537109375,1.0,280.6418151855469,284.0169982910156,297.2966003417969,300.5756225585937,293.1499938964844,293.1499938964844,280.3500061035156,32699.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260318040847778,1.0,0.0,0.0,3.647702693939209,3.647726058959961,8.878348012331116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.421875,0.0,1505.9381103515625,1895.4371337890625,0.0,2711.537353515625,0.90229469537735,1.0,0.0,3.0,1.0,0.0
17998980,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8823626041412354,0.2977838814258575,0.2688427269458771,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.83990079164505,0.2559866607189178,0.2437047362327575,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8642775416374207,0.2798705697059631,0.1966422498226165,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8005433082580566,0.2199860662221908,0.2097827047109604,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6983654499053955,0.1443388760089874,0.6573832631111145,284.8951721191406,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2380065917969,284.9036865234375,1.0,0.3672316670417785,1.0,0.6499999761581421,0.0,1.0,-1.892077922821045,1.892074465751648,3.484173703327542e-06,1.460412621498108,0.8396217823028564,0.8396217823028564,0.0,68.91069793701172,43.0,52015.515625,0.0,609.2721557617188,1.0,280.35760498046875,283.9005432128906,297.40008544921875,300.7856140136719,293.1499938964844,293.1499938964844,280.6499938964844,39942.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340603709220886,1.0,0.0,0.0,3.5033621788024902,3.503385543823242,8.189612685782777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.06884765625,0.0,1404.3802490234375,1895.4371337890625,0.0,2786.275146484375,0.8762421011924744,1.0,0.0,3.0,1.0,0.0
17999040,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8823626041412354,0.2977838814258575,0.2688427269458771,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.83990079164505,0.2559866607189178,0.2437047362327575,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8642775416374207,0.2798705697059631,0.1966422498226165,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8005433082580566,0.2199860662221908,0.2097827047109604,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6983654499053955,0.1443388760089874,0.6573832631111145,284.8951721191406,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2380065917969,284.9036865234375,1.0,0.3672316670417785,1.0,0.6499999761581421,0.0,1.0,-1.892077922821045,1.892074465751648,3.484173703327542e-06,1.460412621498108,0.8396217823028564,0.8396217823028564,0.0,68.91069793701172,43.0,52015.515625,0.0,609.2721557617188,1.0,280.35760498046875,283.9005432128906,297.40008544921875,300.7856140136719,293.1499938964844,293.1499938964844,280.6499938964844,39942.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340603709220886,1.0,0.0,0.0,3.5033621788024902,3.503385543823242,8.189612685782777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.06884765625,0.0,1404.3802490234375,1895.4371337890625,0.0,2786.275146484375,0.8762421011924744,1.0,0.0,3.0,1.0,0.0
17999100,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8970139026641846,0.2984313070774078,0.2690454125404358,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8528733253479004,0.2564790546894073,0.2438702136278152,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8782998919487,0.2803854942321777,0.1967534571886062,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8134486079216003,0.2203747332096099,0.2098682671785354,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7093552947044373,0.1441570073366165,0.6554098725318909,285.03741455078125,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.23736572265625,285.04803466796875,1.0,0.3631296157836914,1.0,0.6499999761581421,0.0,1.0,-1.8903840780258176,1.890380620956421,3.478126473055454e-06,1.4591509103775024,0.9382712244987488,0.9382712244987488,0.0,64.81636810302734,43.0,51624.8359375,0.0,594.8551635742188,1.0,280.598876953125,284.0473022460937,297.36627197265625,300.6155090332031,293.1499938964844,293.1499938964844,280.6499938964844,33739.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269218802452087,1.0,0.0,0.0,3.56968092918396,3.5697038173675537,8.502606760885101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.52783203125,0.0,1429.0936279296875,1895.4371337890625,0.0,2719.810546875,0.8880670070648193,1.0,0.0,3.0,1.0,0.0
17999160,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.917194664478302,0.2992448210716247,0.2695741653442383,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8703356385231018,0.2571059167385101,0.2442444860935211,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.896935224533081,0.2810483574867248,0.1970560103654861,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8291935324668884,0.2208864837884903,0.2101357281208038,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7227993011474609,0.1440802663564682,0.6540434956550598,285.03778076171875,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2386169433594,285.03350830078125,1.0,0.3587536811828613,1.0,0.6499999761581421,0.0,1.0,-1.8905110359191888,1.8905075788497925,3.478692406133632e-06,1.459325909614563,0.9705077409744264,0.9705077409744264,0.0,60.21309280395508,31.0,51944.3203125,0.0,580.129638671875,1.0,280.6422119140625,284.0220642089844,297.403564453125,300.7132873535156,293.1499938964844,293.1499938964844,280.3500061035156,31933.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246343731880188,1.0,0.0,0.0,3.677255392074585,3.677278995513916,9.02279055026156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.771484375,0.0,1533.047607421875,1895.4371337890625,0.0,2698.555908203125,0.9084033370018004,1.0,0.0,3.0,1.0,0.0
17999220,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9702609181404114,0.2996820509433746,0.2699079513549804,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9179319739341736,0.2576839327812195,0.2446047514677047,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9494848251342772,0.281510978937149,0.1972753405570984,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8707937002182007,0.2213326692581176,0.2103460878133773,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7565604448318481,0.1435530185699463,0.6504349708557129,284.88507080078125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2323303222656,284.8931579589844,1.0,0.3491472899913788,1.0,0.6499999761581421,0.0,1.0,-1.8875317573547363,1.88752830028534,3.4682059322221903e-06,1.4572042226791382,0.8488597273826599,0.8488597273826599,0.0,50.69654083251953,25.0,52539.4609375,0.0,547.4122924804688,1.0,280.3572692871094,283.8816833496094,297.5018920898437,300.9239501953125,293.1499938964844,293.1499938964844,280.6499938964844,39651.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339031338691711,1.0,0.0,0.0,3.5567777156829834,3.5568015575408936,8.441249974566745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.40673828125,0.0,1458.52978515625,1895.4371337890625,0.0,2784.809326171875,0.8874516487121582,1.0,0.0,3.0,1.0,0.0
17999280,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9702609181404114,0.2996820509433746,0.2699079513549804,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9179319739341736,0.2576839327812195,0.2446047514677047,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9494848251342772,0.281510978937149,0.1972753405570984,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8707937002182007,0.2213326692581176,0.2103460878133773,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7565604448318481,0.1435530185699463,0.6504349708557129,284.88507080078125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2323303222656,284.8931579589844,1.0,0.3491472899913788,1.0,0.6499999761581421,0.0,1.0,-1.8875317573547363,1.88752830028534,3.4682059322221903e-06,1.4572042226791382,0.8488597273826599,0.8488597273826599,0.0,50.69654083251953,25.0,52539.4609375,0.0,547.4122924804688,1.0,280.3572692871094,283.8816833496094,297.5018920898437,300.9239501953125,293.1499938964844,293.1499938964844,280.6499938964844,39651.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339031338691711,1.0,0.0,0.0,3.5567777156829834,3.5568015575408936,8.441249974566745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.40673828125,0.0,1458.52978515625,1895.4371337890625,0.0,2784.809326171875,0.8874516487121582,1.0,0.0,3.0,1.0,0.0
17999340,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9990000128746032,0.3006940484046936,0.2672423124313354,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9603093862533568,0.2584330141544342,0.2449030727148056,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9870613813400269,0.2822809815406799,0.1974752098321914,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9070982336997986,0.2219400256872177,0.2105356752872467,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7862177491188049,0.1433535367250442,0.6479638814926147,285.0500793457031,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.23248291015625,285.047607421875,1.0,0.3428998291492462,1.0,0.6499999761581421,0.0,1.0,-1.882341980934143,1.882338523864746,3.449864152571536e-06,1.4534237384796145,0.9738499522209167,0.9738499522209167,0.0,44.93170928955078,25.0,52229.87890625,0.0,525.279296875,1.0,280.6280212402344,284.0322570800781,297.47491455078125,300.78564453125,293.1499938964844,293.1499938964844,280.6499938964844,32229.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252054452896118,1.0,0.0,0.0,3.670764923095703,3.670788526535034,8.990967330646527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.7490234375,0.0,1528.02490234375,1895.4371337890625,0.0,2703.860107421875,0.9081965684890748,1.0,0.0,3.0,1.0,0.0
17999400,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.3017415106296539,0.2597232162952423,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9698337316513062,0.2587461769580841,0.2451694011688232,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.994691789150238,0.2826003134250641,0.1976821273565292,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9170421361923218,0.2221958637237548,0.2107455879449844,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7936662435531616,0.1432969570159912,0.6475178003311157,285.0291442871094,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2347412109375,285.0217590332031,1.0,0.3403085172176361,1.0,0.6499999761581421,0.0,1.0,-1.873347282409668,1.8733439445495603,3.417585730858264e-06,1.4464246034622192,0.9766912460327148,0.9766912460327148,0.0,43.55717468261719,43.0,52191.49609375,0.0,514.8303833007812,1.0,280.6427001953125,284.0049743652344,297.49969482421875,300.8366394042969,293.1499938964844,293.1499938964844,280.3500061035156,32148.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245798349380493,1.0,0.0,0.0,3.716553688049317,3.7165777683258057,9.216671514877816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.1435546875,0.0,1579.1407470703125,1895.4371337890625,0.0,2698.049560546875,0.917384684085846,1.0,0.0,3.0,1.0,0.0
17999460,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.3054958879947662,0.2578140199184418,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9728683829307556,0.2592326700687408,0.2457992881536483,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.996953547000885,0.2829516530036926,0.1980861723423004,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9204079508781432,0.2225688248872757,0.2112437635660171,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7948214411735535,0.1427939087152481,0.6456363201141357,284.8807983398437,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2401428222656,284.8914489746094,1.0,0.3404209911823272,1.0,0.6499999761581421,0.0,1.0,-1.8707215785980225,1.8707181215286253,3.4077957025147043e-06,1.444092869758606,0.847697377204895,0.847697377204895,0.0,43.20195770263672,61.0,52640.9765625,0.0,511.90032958984375,1.0,280.35711669921875,283.8817443847656,297.5895690917969,301.015869140625,293.1499938964844,293.1499938964844,280.6499938964844,40255.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322452306747437,1.0,0.0,0.0,3.561795949935913,3.5618200302124023,8.465086125397647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.15283203125,0.0,1468.306396484375,1895.4371337890625,0.0,2769.356201171875,0.8893565535545349,1.0,0.0,3.0,1.0,0.0
17999520,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.3054958879947662,0.2578140199184418,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9728683829307556,0.2592326700687408,0.2457992881536483,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.996953547000885,0.2829516530036926,0.1980861723423004,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9204079508781432,0.2225688248872757,0.2112437635660171,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7948214411735535,0.1427939087152481,0.6456363201141357,284.8807983398437,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2401428222656,284.8914489746094,1.0,0.3404209911823272,1.0,0.6499999761581421,0.0,1.0,-1.8707215785980225,1.8707181215286253,3.4077957025147043e-06,1.444092869758606,0.847697377204895,0.847697377204895,0.0,43.20195770263672,61.0,52640.9765625,0.0,511.90032958984375,1.0,280.35711669921875,283.8817443847656,297.5895690917969,301.015869140625,293.1499938964844,293.1499938964844,280.6499938964844,40255.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322452306747437,1.0,0.0,0.0,3.561795949935913,3.5618200302124023,8.465086125397647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.15283203125,0.0,1468.306396484375,1895.4371337890625,0.0,2769.356201171875,0.8893565535545349,1.0,0.0,3.0,1.0,0.0
17999580,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9988040328025818,0.3058234751224518,0.2754979133605957,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9507230520248412,0.2603324353694916,0.2467480599880218,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.978829264640808,0.2840581834316253,0.1987601071596145,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8981682062149048,0.223468542098999,0.212031289935112,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.775489866733551,0.1426177471876144,0.6448761224746704,285.06378173828125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.23699951171875,285.0621643066406,1.0,0.3475078046321869,1.0,0.6499999761581421,0.0,1.0,-1.89427649974823,1.894273042678833,3.492625637591118e-06,1.4624719619750977,1.0,1.0,0.0,46.7691650390625,79.0,53093.85546875,0.0,539.3748779296875,1.0,280.64276123046875,284.0352478027344,297.5972900390625,300.9663391113281,293.1499938964844,293.1499938964844,280.3500061035156,31647.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232262134552002,1.0,0.0,0.0,3.7426657676696777,3.742689847946167,9.346636602458602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.5146484375,0.0,1605.3336181640625,1895.4371337890625,0.0,2685.4833984375,0.9230690598487854,1.0,0.0,3.0,1.0,0.0
17999640,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9988040328025818,0.3058234751224518,0.2754979133605957,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9507230520248412,0.2603324353694916,0.2467480599880218,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.978829264640808,0.2840581834316253,0.1987601071596145,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8981682062149048,0.223468542098999,0.212031289935112,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.775489866733551,0.1426177471876144,0.6448761224746704,285.06378173828125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.23699951171875,285.0621643066406,1.0,0.3475078046321869,1.0,0.6499999761581421,0.0,1.0,-1.89427649974823,1.894273042678833,3.492625637591118e-06,1.4624719619750977,1.0,1.0,0.0,46.7691650390625,79.0,53093.85546875,0.0,539.3748779296875,1.0,280.64276123046875,284.0352478027344,297.5972900390625,300.9663391113281,293.1499938964844,293.1499938964844,280.3500061035156,31647.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232262134552002,1.0,0.0,0.0,3.7426657676696777,3.742689847946167,9.346636602458602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.5146484375,0.0,1605.3336181640625,1895.4371337890625,0.0,2685.4833984375,0.9230690598487854,1.0,0.0,3.0,1.0,0.0
17999700,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.971938133239746,0.3047816455364227,0.275029718875885,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9172390699386596,0.2606773674488067,0.2474274635314941,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.948260486125946,0.284339040517807,0.1992493867874145,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8700103163719177,0.2237409502267837,0.2126217782497406,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.751322329044342,0.142382800579071,0.6452407836914062,284.9092102050781,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2296447753906,284.8915710449219,1.0,0.3525077700614929,1.0,0.6499999761581421,0.0,1.0,-1.8959327936172483,1.895929336547852,3.498972091620089e-06,1.464003324508667,0.9203850030899048,0.9203850030899048,0.0,51.63762664794922,79.0,54159.80859375,0.0,556.3392944335938,1.0,280.3955078125,283.84356689453125,297.6886901855469,301.24249267578125,293.1499938964844,293.1499938964844,280.3500061035156,34478.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313901424407959,1.0,0.0,0.0,3.771353721618652,3.771378755569458,9.490472052675614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.3447265625,0.0,1660.654296875,1895.4371337890625,0.0,2761.39013671875,0.9296989440917968,1.0,0.0,3.0,1.0,0.0
17999760,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9384501576423644,0.3039768934249878,0.2743919193744659,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8870167136192322,0.2607583105564117,0.2478245943784713,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9142306447029114,0.2843055427074432,0.1994729042053222,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8435413837432861,0.2237792313098907,0.2129697799682617,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7288873195648193,0.1419619917869568,0.6447766423225403,284.8842163085937,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2217712402344,284.889892578125,1.0,0.3581611514091491,1.0,0.6499999761581421,0.0,1.0,-1.8957743644714355,1.895770788192749,3.498438900351175e-06,1.4639095067977903,0.881108283996582,0.881108283996582,0.0,57.47614288330078,97.0,54021.68359375,0.0,575.0735473632812,1.0,280.35675048828125,283.853759765625,297.7019348144531,301.2162170410156,293.1499938964844,293.1499938964844,280.6499938964844,38344.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347093462944031,1.0,0.0,0.0,3.6869242191314697,3.686949014663696,9.070300848179612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.18115234375,0.0,1592.35986328125,1895.4371337890625,0.0,2792.3271484375,0.9148775339126588,1.0,0.0,3.0,1.0,0.0
17999820,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8838105797767639,0.3043034970760345,0.2746785283088684,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8410817384719849,0.261554092168808,0.248908132314682,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8646492958068848,0.285054862499237,0.2002066671848297,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.801314651966095,0.2243944257497787,0.2139094620943069,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6893377900123596,0.1414475888013839,0.6444350481033325,285.0570983886719,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2183837890625,285.0556030273437,1.0,0.3710833489894867,1.0,0.6499999761581421,0.0,1.0,-1.899013876914978,1.8990103006362915,3.5101536468573613e-06,1.4663972854614258,1.0,1.0,0.0,70.61972045898438,100.0,53853.1875,0.0,619.8943481445312,1.0,280.6432800292969,284.01580810546875,297.6961975097656,301.12860107421875,293.1499938964844,293.1499938964844,280.3500061035156,32815.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269516825675964,1.0,0.0,0.0,3.817417144775391,3.817442417144776,9.723722769194865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.3193359375,0.0,1702.6077880859375,1895.4371337890625,0.0,2720.087646484375,0.9404503703117372,1.0,0.0,3.0,1.0,0.0
17999880,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8838105797767639,0.3043034970760345,0.2746785283088684,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8410817384719849,0.261554092168808,0.248908132314682,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8646492958068848,0.285054862499237,0.2002066671848297,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.801314651966095,0.2243944257497787,0.2139094620943069,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6893377900123596,0.1414475888013839,0.6444350481033325,285.0570983886719,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2183837890625,285.0556030273437,1.0,0.3710833489894867,1.0,0.6499999761581421,0.0,1.0,-1.899013876914978,1.8990103006362915,3.5101536468573613e-06,1.4663972854614258,1.0,1.0,0.0,70.61972045898438,100.0,53853.1875,0.0,619.8943481445312,1.0,280.6432800292969,284.01580810546875,297.6961975097656,301.12860107421875,293.1499938964844,293.1499938964844,280.3500061035156,32815.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269516825675964,1.0,0.0,0.0,3.817417144775391,3.817442417144776,9.723722769194865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.3193359375,0.0,1702.6077880859375,1895.4371337890625,0.0,2720.087646484375,0.9404503703117372,1.0,0.0,3.0,1.0,0.0
17999940,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8553277850151062,0.3039425909519195,0.275042861700058,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8162820935249329,0.2617999613285064,0.2497603446245193,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8380992412567139,0.2850965559482574,0.2007309198379516,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7754778861999512,0.2245370596647262,0.2146358042955398,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6651932597160339,0.1406400501728058,0.6433311700820923,284.8814697265625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2099609375,284.8862609863281,1.0,0.3803163170814514,1.0,0.6499999761581421,0.0,1.0,-1.9006569385528564,1.90065348148346,3.516247716106591e-06,1.4677605628967283,0.8947480916976929,0.8947480916976929,0.0,80.85196685791016,88.0,54794.15234375,0.0,654.2229614257812,1.0,280.3569030761719,283.8372497558594,297.7892761230469,301.3533935546875,293.1499938964844,293.1499938964844,280.6499938964844,38390.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369174003601074,1.0,0.0,0.0,3.7585935592651367,3.7586190700531006,9.426359497410886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.59765625,0.0,1675.794677734375,1895.4371337890625,0.0,2812.928466796875,0.9308547973632812,1.0,0.0,3.0,1.0,0.0
18000000,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8553277850151062,0.3039425909519195,0.275042861700058,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8162820935249329,0.2617999613285064,0.2497603446245193,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8380992412567139,0.2850965559482574,0.2007309198379516,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7754778861999512,0.2245370596647262,0.2146358042955398,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6651932597160339,0.1406400501728058,0.6433311700820923,284.8814697265625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2099609375,284.8862609863281,1.0,0.3803163170814514,1.0,0.6499999761581421,0.0,1.0,-1.9006569385528564,1.90065348148346,3.516247716106591e-06,1.4677605628967283,0.8947480916976929,0.8947480916976929,0.0,80.85196685791016,88.0,54794.15234375,0.0,654.2229614257812,1.0,280.3569030761719,283.8372497558594,297.7892761230469,301.3533935546875,293.1499938964844,293.1499938964844,280.6499938964844,38390.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369174003601074,1.0,0.0,0.0,3.7585935592651367,3.7586190700531006,9.426359497410886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.59765625,0.0,1675.794677734375,1895.4371337890625,0.0,2812.928466796875,0.9308547973632812,1.0,0.0,3.0,1.0,0.0
18000060,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8496575355529785,0.3047880232334137,0.275460422039032,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8113158345222473,0.2628680467605591,0.2505271434783935,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8329811692237854,0.2861126363277435,0.2012238204479217,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7704971432685852,0.2254430800676345,0.215273767709732,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6595711708068848,0.1404438316822052,0.6416783332824707,285.0632019042969,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21148681640625,285.06298828125,1.0,0.3822147846221924,1.0,0.6499999761581421,0.0,1.0,-1.901447057723999,1.9014434814453125,3.519034407872823e-06,1.468313217163086,1.0,1.0,0.0,83.42259216308594,76.0,54459.75390625,0.0,663.1466064453125,1.0,280.64373779296875,284.01483154296875,297.78399658203125,301.2565612792969,293.1499938964844,293.1499938964844,280.3500061035156,33566.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284640312194824,1.0,0.0,0.0,3.86074423789978,3.860769748687744,9.945699730451452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.9453125,0.0,1761.253662109375,1895.4371337890625,0.0,2734.152099609375,0.9507887959480286,1.0,0.0,3.0,1.0,0.0
18000120,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8496575355529785,0.3047880232334137,0.275460422039032,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8113158345222473,0.2628680467605591,0.2505271434783935,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8329811692237854,0.2861126363277435,0.2012238204479217,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7704971432685852,0.2254430800676345,0.215273767709732,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6595711708068848,0.1404438316822052,0.6416783332824707,285.0632019042969,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21148681640625,285.06298828125,1.0,0.3822147846221924,1.0,0.6499999761581421,0.0,1.0,-1.901447057723999,1.9014434814453125,3.519034407872823e-06,1.468313217163086,1.0,1.0,0.0,83.42259216308594,76.0,54459.75390625,0.0,663.1466064453125,1.0,280.64373779296875,284.01483154296875,297.78399658203125,301.2565612792969,293.1499938964844,293.1499938964844,280.3500061035156,33566.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284640312194824,1.0,0.0,0.0,3.86074423789978,3.860769748687744,9.945699730451452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.9453125,0.0,1761.253662109375,1895.4371337890625,0.0,2734.152099609375,0.9507887959480286,1.0,0.0,3.0,1.0,0.0
18000180,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8572300672531128,0.3051184713840484,0.2759166359901428,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8190801739692688,0.263982892036438,0.2515672147274017,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8405680060386658,0.2870104908943176,0.201882928609848,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7783704996109009,0.2264893651008606,0.2162162512540817,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6654870510101318,0.1406024098396301,0.6418179273605347,284.8856811523437,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2121276855469,284.8905944824219,1.0,0.3798580169677734,1.0,0.6499999761581421,0.0,1.0,-1.9053373336791992,1.9053337574005127,3.533271865308052e-06,1.4713850021362305,0.908183455467224,0.908183455467224,0.0,80.55587005615234,64.0,55473.4140625,0.0,656.818603515625,1.0,280.355712890625,283.83203125,297.8762512207031,301.4827880859375,293.1499938964844,293.1499938964844,280.04998779296875,38202.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380699753761292,1.0,0.0,0.0,3.809056043624878,3.80908203125,9.681174333309173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.794921875,0.0,1734.626708984375,1895.4371337890625,0.0,2823.688232421875,0.9420726895332336,1.0,0.0,3.0,1.0,0.0
18000240,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8572300672531128,0.3051184713840484,0.2759166359901428,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8190801739692688,0.263982892036438,0.2515672147274017,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8405680060386658,0.2870104908943176,0.201882928609848,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7783704996109009,0.2264893651008606,0.2162162512540817,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6654870510101318,0.1406024098396301,0.6418179273605347,284.8856811523437,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2121276855469,284.8905944824219,1.0,0.3798580169677734,1.0,0.6499999761581421,0.0,1.0,-1.9053373336791992,1.9053337574005127,3.533271865308052e-06,1.4713850021362305,0.908183455467224,0.908183455467224,0.0,80.55587005615234,64.0,55473.4140625,0.0,656.818603515625,1.0,280.355712890625,283.83203125,297.8762512207031,301.4827880859375,293.1499938964844,293.1499938964844,280.04998779296875,38202.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380699753761292,1.0,0.0,0.0,3.809056043624878,3.80908203125,9.681174333309173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.794921875,0.0,1734.626708984375,1895.4371337890625,0.0,2823.688232421875,0.9420726895332336,1.0,0.0,3.0,1.0,0.0
18000300,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8640933036804199,0.3051691949367523,0.2758769094944,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8257250189781189,0.2645159661769867,0.2519620656967163,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.8473556041717529,0.2874089777469635,0.2020844221115112,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7853289842605591,0.2270112782716751,0.2165955156087875,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.6711589097976685,0.1407303065061569,0.6417967677116394,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2120056152344,284.7904052734375,1.0,0.3775034844875335,1.0,0.6499999761581421,0.0,1.0,-1.9064356088638303,1.906432032585144,3.53727727997466e-06,1.4722381830215454,0.8144307732582092,0.8144307732582092,0.0,77.9132080078125,64.0,56010.5234375,0.0,649.0759887695312,1.0,280.096923828125,283.7251892089844,297.9135437011719,301.6321716308594,293.1499938964844,293.1499938964844,280.04998779296875,42734.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84346604347229,1.0,0.0,0.0,3.68654203414917,3.686567544937134,9.068420467883698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.4638671875,0.0,1625.0963134765625,1895.4371337890625,0.0,2874.114990234375,0.915212333202362,1.0,0.0,3.0,1.0,0.0
