time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000360,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8733349442481995,0.3053919672966003,0.2758114039897918,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8343834280967712,0.2651707828044891,0.2523511946201324,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8564392328262329,0.2879501581192016,0.2022780030965805,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.794475257396698,0.2276480048894882,0.2169766426086425,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6788152456283569,0.1409578174352646,0.6418656706809998,284.8816223144531,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2130126953125,284.89263916015625,1.0,0.3745664060115814,1.0,0.6499999761581421,0.0,1.0,-1.9075957536697388,1.907592177391052,3.5414932426647283e-06,1.4731266498565674,0.8316984176635742,0.8316984176635742,0.0,74.620361328125,52.0,55747.91796875,0.0,639.2593994140625,1.0,280.05780029296875,283.8406982421875,297.8980407714844,301.5285949707031,293.1499938964844,293.1499938964844,280.3500061035156,42278.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427237272262573,1.0,0.0,0.0,3.517362117767334,3.5173861980438232,8.255198054030188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.64404296875,0.0,1435.8173828125,1895.4371337890625,0.0,2867.173095703125,0.8826389312744141,1.0,0.0,3.0,1.0,0.0
18000420,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9039167761802672,0.3072007000446319,0.2767959237098694,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.862479567527771,0.2674414813518524,0.2538970112800598,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8863734602928162,0.2901434898376465,0.2033449709415435,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8221958875656128,0.2297924757003784,0.2184243947267532,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7036442756652832,0.1420995891094207,0.6444251537322998,285.0345458984375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2257995605469,285.0310363769531,1.0,0.3676534295082092,1.0,0.6499999761581421,0.0,1.0,-1.9167219400405884,1.9167183637619016,3.574863058020128e-06,1.4801914691925049,0.9636337161064148,0.9636337161064148,0.0,65.97657775878906,40.0,55864.20703125,0.0,617.9408569335938,1.0,280.3424377441406,283.9681396484375,297.8983764648437,301.4537353515625,293.1499938964844,293.1499938964844,280.04998779296875,32475.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325949907302856,1.0,0.0,0.0,3.685767650604248,3.685791492462158,9.064611390385836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.921875,0.0,1546.6988525390625,1895.4371337890625,0.0,2772.61572265625,0.9106742739677428,1.0,0.0,3.0,1.0,0.0
18000480,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9039167761802672,0.3072007000446319,0.2767959237098694,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.862479567527771,0.2674414813518524,0.2538970112800598,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8863734602928162,0.2901434898376465,0.2033449709415435,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8221958875656128,0.2297924757003784,0.2184243947267532,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7036442756652832,0.1420995891094207,0.6444251537322998,285.0345458984375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2257995605469,285.0310363769531,1.0,0.3676534295082092,1.0,0.6499999761581421,0.0,1.0,-1.9167219400405884,1.9167183637619016,3.574863058020128e-06,1.4801914691925049,0.9636337161064148,0.9636337161064148,0.0,65.97657775878906,40.0,55864.20703125,0.0,617.9408569335938,1.0,280.3424377441406,283.9681396484375,297.8983764648437,301.4537353515625,293.1499938964844,293.1499938964844,280.04998779296875,32475.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325949907302856,1.0,0.0,0.0,3.685767650604248,3.685791492462158,9.064611390385836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.921875,0.0,1546.6988525390625,1895.4371337890625,0.0,2772.61572265625,0.9106742739677428,1.0,0.0,3.0,1.0,0.0
18000540,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.942171573638916,0.3078687787055969,0.2774182558059692,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8957672715187073,0.2689443528652191,0.2551746964454651,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9222359657287598,0.2914198338985443,0.2041736245155334,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8517617583274841,0.2312710732221603,0.2196500748395919,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.72958904504776,0.1429731547832489,0.6471899747848511,284.8759765625,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.23028564453125,284.8836975097656,1.0,0.3613863885402679,1.0,0.6499999761581421,0.0,1.0,-1.9247941970825195,1.924790501594544,3.604672428991762e-06,1.4865421056747437,0.8501842617988586,0.8501842617988586,0.0,58.2269172668457,40.0,56657.6640625,0.0,598.561767578125,1.0,280.06512451171875,283.8177490234375,297.9896850585937,301.6873474121094,293.1499938964844,293.1499938964844,280.04998779296875,39473.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414233922958374,1.0,0.0,0.0,3.5999560356140137,3.599980115890503,8.647442086839874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.9873046875,0.0,1503.8310546875,1895.4371337890625,0.0,2855.0166015625,0.8957351446151733,1.0,0.0,3.0,1.0,0.0
18000600,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9530735611915588,0.308020681142807,0.277443915605545,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9056577086448668,0.2693130671977997,0.2554213106632232,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9336098432540894,0.2917299568653106,0.2043104767799377,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8606975674629211,0.2316362708806991,0.2198959738016128,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7367551922798157,0.1431942135095596,0.6477349996566772,284.9016418457031,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.230224609375,284.9096374511719,1.0,0.3597141206264496,1.0,0.6499999761581421,0.0,1.0,-1.92623507976532,1.926231384277344,3.609992063502432e-06,1.4876644611358645,0.8591591715812683,0.8591591715812683,0.0,56.264156341552734,28.0,56705.62890625,0.0,593.184326171875,1.0,280.0572509765625,283.8434753417969,297.9876403808594,301.67022705078125,293.1499938964844,293.1499938964844,280.3500061035156,39091.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416324853897095,1.0,0.0,0.0,3.574647188186645,3.574671030044556,8.526281476406439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.150390625,0.0,1473.5933837890625,1895.4371337890625,0.0,2856.97119140625,0.8912509679794312,1.0,0.0,3.0,1.0,0.0
18000660,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9990000128746032,0.3101782500743866,0.2703782916069031,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9723573923110962,0.2718214690685272,0.2571985423564911,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.994408130645752,0.2940775156021118,0.2054829150438308,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.920738160610199,0.2340544164180755,0.2216108292341232,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7848209738731384,0.1447367519140243,0.6521664261817932,285.0478820800781,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2413635253906,285.0404052734375,1.0,0.350774884223938,1.0,0.6499999761581421,0.0,1.0,-1.929066061973572,1.9290624856948853,3.619780272856588e-06,1.4893996715545654,0.9989444017410278,0.9989444017410278,0.0,46.555450439453125,46.0,56710.2421875,0.0,563.2564697265625,1.0,280.3428039550781,283.9648132324219,297.9837951660156,301.6024475097656,293.1499938964844,293.1499938964844,280.04998779296875,31817.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347059488296509,1.0,0.0,0.0,3.7484960556030273,3.7485201358795166,9.37577965487435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.822265625,0.0,1613.39404296875,1895.4371337890625,0.0,2792.29541015625,0.924385905265808,1.0,0.0,3.0,1.0,0.0
18000720,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9990000128746032,0.3101782500743866,0.2703782916069031,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9723573923110962,0.2718214690685272,0.2571985423564911,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.994408130645752,0.2940775156021118,0.2054829150438308,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.920738160610199,0.2340544164180755,0.2216108292341232,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7848209738731384,0.1447367519140243,0.6521664261817932,285.0478820800781,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2413635253906,285.0404052734375,1.0,0.350774884223938,1.0,0.6499999761581421,0.0,1.0,-1.929066061973572,1.9290624856948853,3.619780272856588e-06,1.4893996715545654,0.9989444017410278,0.9989444017410278,0.0,46.555450439453125,46.0,56710.2421875,0.0,563.2564697265625,1.0,280.3428039550781,283.9648132324219,297.9837951660156,301.6024475097656,293.1499938964844,293.1499938964844,280.04998779296875,31817.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347059488296509,1.0,0.0,0.0,3.7484960556030273,3.7485201358795166,9.37577965487435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.822265625,0.0,1613.39404296875,1895.4371337890625,0.0,2792.29541015625,0.924385905265808,1.0,0.0,3.0,1.0,0.0
18000780,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.3148503601551056,0.2660229206085205,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9795823097229004,0.2737758755683899,0.2591985166072845,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.296044647693634,0.2065094858407974,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.929779589176178,0.2360162287950515,0.2235909849405288,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7917995452880859,0.1460822522640228,0.6584616303443909,284.88525390625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2568664550781,284.8932800292969,1.0,0.351108193397522,1.0,0.6499999761581421,0.0,1.0,-1.9294393062591555,1.9294356107711792,3.6226965676178224e-06,1.4907569885253906,0.8679931163787842,0.8679931163787842,0.0,45.90724182128906,64.0,57332.8203125,0.0,563.7135009765625,1.0,280.0572509765625,283.8205261230469,298.0555114746094,301.78369140625,293.1499938964844,293.1499938964844,280.3500061035156,39263.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437424898147583,1.0,0.0,0.0,3.63655161857605,3.636575937271118,8.824147812447336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.0283203125,0.0,1542.5826416015625,1895.4371337890625,0.0,2876.700439453125,0.904819130897522,1.0,0.0,3.0,1.0,0.0
18000840,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.3148503601551056,0.2660229206085205,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9795823097229004,0.2737758755683899,0.2591985166072845,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.296044647693634,0.2065094858407974,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.929779589176178,0.2360162287950515,0.2235909849405288,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7917995452880859,0.1460822522640228,0.6584616303443909,284.88525390625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2568664550781,284.8932800292969,1.0,0.351108193397522,1.0,0.6499999761581421,0.0,1.0,-1.9294393062591555,1.9294356107711792,3.6226965676178224e-06,1.4907569885253906,0.8679931163787842,0.8679931163787842,0.0,45.90724182128906,64.0,57332.8203125,0.0,563.7135009765625,1.0,280.0572509765625,283.8205261230469,298.0555114746094,301.78369140625,293.1499938964844,293.1499938964844,280.3500061035156,39263.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437424898147583,1.0,0.0,0.0,3.63655161857605,3.636575937271118,8.824147812447336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.0283203125,0.0,1542.5826416015625,1895.4371337890625,0.0,2876.700439453125,0.904819130897522,1.0,0.0,3.0,1.0,0.0
18000900,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.3167941272258758,0.2676602900028229,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.978909969329834,0.2750173211097717,0.2601924836635589,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.2972129285335541,0.2074872702360153,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9291788935661316,0.237235888838768,0.2245901674032211,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7914960384368896,0.1469237357378006,0.6617628931999207,285.0487060546875,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2645568847656,285.06201171875,1.0,0.3542417287826538,1.0,0.6499999761581421,0.0,1.0,-1.946381568908692,1.946377873420716,3.6844769510935298e-06,1.5031142234802246,0.9803155660629272,0.9803155660629272,0.0,46.55974960327149,64.0,57226.609375,0.0,575.961669921875,1.0,280.3021545410156,283.9901123046875,298.01739501953125,301.6109619140625,293.1499938964844,293.1499938964844,280.3500061035156,33569.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376845717430115,1.0,0.0,0.0,3.69858455657959,3.698608636856079,9.127764428740192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.0556640625,0.0,1569.4708251953125,1895.4371337890625,0.0,2820.090087890625,0.91677063703537,1.0,0.0,3.0,1.0,0.0
18000960,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9990000128746032,0.3178640007972717,0.2761171460151672,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9710490107536316,0.2764827013015747,0.2615573704242706,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9928366541862488,0.29843869805336,0.2085450440645218,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.920102596282959,0.2386487275362014,0.2259111702442169,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7848906517028809,0.14790740609169,0.6661820411682129,285.0747985839844,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.26922607421875,285.07586669921875,1.0,0.3589384853839874,1.0,0.6499999761581421,0.0,1.0,-1.9664907455444336,1.9664870500564573,3.7599613733618753e-06,1.5187342166900637,1.0,1.0,0.0,48.42631912231445,82.0,57908.0,0.0,596.9801635742188,1.0,280.3427734375,283.9898681640625,298.0507202148437,301.7257995605469,293.1499938964844,293.1499938964844,280.04998779296875,32415.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370174169540405,1.0,0.0,0.0,3.793591499328613,3.79361629486084,9.602723594070994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.271484375,0.0,1670.9898681640625,1895.4371337890625,0.0,2813.86181640625,0.9348803758621216,1.0,0.0,3.0,1.0,0.0
18001020,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9924032688140868,0.3169476091861725,0.2858878076076507,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9511904120445251,0.277875006198883,0.2631375789642334,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9757859706878662,0.2995522320270538,0.2095303684473037,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9004072546958923,0.2400227934122085,0.2274541109800338,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7696326971054077,0.148889735341072,0.6715326905250549,284.93536376953125,284.95001220703125,297.2633972167969,295.0804443359375,297.26318359375,297.2633972167969,284.92431640625,1.0,0.3657124638557434,1.0,0.6499999761581421,0.0,1.0,-1.989709496498108,1.9897056818008425,3.848779670079239e-06,1.5371787548065186,0.9533947110176086,0.9533947110176086,0.0,52.208438873291016,82.0,59524.8125,0.0,627.2736206054688,1.0,280.0841979980469,283.8109130859375,298.1324462890625,302.0133361816406,293.1499938964844,293.1499938964844,280.04998779296875,34279.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461851477622986,1.0,0.0,0.0,3.829650402069092,3.829675674438477,9.786142527445918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.888671875,0.0,1728.8660888671875,1895.4371337890625,0.0,2899.553955078125,0.9434451460838318,1.0,0.0,3.0,1.0,0.0
18001080,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9664345979690552,0.316003143787384,0.2851701974868774,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9215347170829772,0.2787438333034515,0.2642207443714142,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9481872320175172,0.3001893758773803,0.2101687490940094,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8754934668540955,0.2409021258354187,0.2285403609275818,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7494590878486633,0.1495175957679748,0.6754918694496155,284.9139099121094,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2575378417969,284.9164733886719,1.0,0.3714014291763305,1.0,0.6499999761581421,0.0,1.0,-1.9968234300613403,1.9968194961547847,3.87591762773809e-06,1.5426287651062012,0.9294574856758118,0.9294574856758118,0.0,57.27431106567383,100.0,59668.4375,0.0,650.0344848632812,1.0,280.05645751953125,283.8060607910156,298.1369323730469,302.0032958984375,293.1499938964844,293.1499938964844,279.75,36376.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849676787853241,1.0,0.0,0.0,3.801161527633667,3.80118727684021,9.641086080591776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.779296875,0.0,1710.8680419921875,1895.4371337890625,0.0,2932.243408203125,0.9390852451324464,1.0,0.0,3.0,1.0,0.0
18001140,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9040436148643494,0.3150575459003448,0.2844201624393463,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8687408566474915,0.2806335687637329,0.2665104866027832,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8902014493942261,0.3015943169593811,0.2115058302879333,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8295441269874573,0.2428229749202728,0.2308633625507354,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7117554545402527,0.1508818119764328,0.6840617656707764,284.8898010253906,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2526550292969,284.89947509765625,1.0,0.3857885897159576,1.0,0.6499999761581421,0.0,1.0,-2.013358354568481,2.0133543014526367,3.939609541703248e-06,1.555438995361328,0.8509754538536072,0.8509754538536072,0.0,70.695068359375,118.0,60347.12890625,0.0,709.0818481445312,1.0,279.75732421875,283.7867126464844,298.14617919921875,302.0668640136719,293.1499938964844,293.1499938964844,280.04998779296875,40847.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572728633880615,1.0,0.0,0.0,3.575291156768799,3.575315237045288,8.529353294761677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.96484375,0.0,1487.1541748046875,1895.4371337890625,0.0,3003.4306640625,0.8938459753990173,1.0,0.0,3.0,1.0,0.0
18001200,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9040436148643494,0.3150575459003448,0.2844201624393463,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8687408566474915,0.2806335687637329,0.2665104866027832,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8902014493942261,0.3015943169593811,0.2115058302879333,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8295441269874573,0.2428229749202728,0.2308633625507354,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7117554545402527,0.1508818119764328,0.6840617656707764,284.8898010253906,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2526550292969,284.89947509765625,1.0,0.3857885897159576,1.0,0.6499999761581421,0.0,1.0,-2.013358354568481,2.0133543014526367,3.939609541703248e-06,1.555438995361328,0.8509754538536072,0.8509754538536072,0.0,70.695068359375,118.0,60347.12890625,0.0,709.0818481445312,1.0,279.75732421875,283.7867126464844,298.14617919921875,302.0668640136719,293.1499938964844,293.1499938964844,280.04998779296875,40847.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572728633880615,1.0,0.0,0.0,3.575291156768799,3.575315237045288,8.529353294761677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.96484375,0.0,1487.1541748046875,1895.4371337890625,0.0,3003.4306640625,0.8938459753990173,1.0,0.0,3.0,1.0,0.0
18001260,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8609700798988342,0.3157604932785034,0.2854825556278229,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8312976360321045,0.2830594182014465,0.269370824098587,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8498682975769043,0.3036720752716064,0.2133786082267761,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7936730980873108,0.2452156692743301,0.2336933463811874,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.6791360378265381,0.1525549888610839,0.694278359413147,284.814208984375,284.95001220703125,297.274658203125,295.1498718261719,297.26922607421875,297.2582397460937,284.7972717285156,1.0,0.4014739692211151,0.8340998291969299,0.6499999761581421,0.4000000059604645,1.0,-2.035982370376587,1.34142005443573,0.6945622563362122,0.8808283805847168,0.7914898991584778,0.7914898991584778,0.0,85.98004913330078,106.0,52780.375,0.0,778.3162231445312,1.0,280.042236328125,283.6019897460937,298.0894775390625,301.68878173828125,293.1499938964844,293.1499938964844,280.3500061035156,41376.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437613844871521,1.0,0.0,0.0,3.5557992458343506,3.55582332611084,8.436605867245817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.74951171875,0.0,1470.057373046875,1895.4371337890625,0.0,2876.876953125,0.8839172720909119,1.0,0.0,3.0,1.0,0.0
18001320,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8609700798988342,0.3157604932785034,0.2854825556278229,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8312976360321045,0.2830594182014465,0.269370824098587,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8498682975769043,0.3036720752716064,0.2133786082267761,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7936730980873108,0.2452156692743301,0.2336933463811874,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.6791360378265381,0.1525549888610839,0.694278359413147,284.814208984375,284.95001220703125,297.274658203125,295.1498718261719,297.26922607421875,297.2582397460937,284.7972717285156,1.0,0.4014739692211151,0.8340998291969299,0.6499999761581421,0.4000000059604645,1.0,-2.035982370376587,1.34142005443573,0.6945622563362122,0.8808283805847168,0.7914898991584778,0.7914898991584778,0.0,85.98004913330078,106.0,52780.375,0.0,778.3162231445312,1.0,280.042236328125,283.6019897460937,298.0894775390625,301.68878173828125,293.1499938964844,293.1499938964844,280.3500061035156,41376.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437613844871521,1.0,0.0,0.0,3.5557992458343506,3.55582332611084,8.436605867245817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.74951171875,0.0,1470.057373046875,1895.4371337890625,0.0,2876.876953125,0.8839172720909119,1.0,0.0,3.0,1.0,0.0
18001380,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.848199188709259,0.3161994218826294,0.2859742641448974,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8211455941200256,0.2852064967155456,0.2715708911418915,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8387289047241211,0.3053855895996094,0.2146929055452346,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7833516597747803,0.2473760843276977,0.2359121441841125,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6704609990119934,0.1540978699922561,0.7021207809448242,284.86602783203125,284.95001220703125,297.2760925292969,295.17645263671875,297.26715087890625,297.2602844238281,284.8764038085937,1.0,0.4077969193458557,0.6681996583938599,0.6499999761581421,0.800000011920929,1.0,-2.052874088287353,0.884798526763916,1.168075680732727,0.4211894571781158,0.7556745409965515,0.7556745409965515,0.0,92.17514038085938,94.0,44730.46875,0.0,813.5015258789062,1.0,280.3387145996094,283.6829528808594,297.9688415527344,300.947998046875,293.1499938964844,293.1499938964844,280.6499938964844,44277.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982867956161499,1.0,0.0,0.0,3.178549528121948,3.1785707473754883,6.741418587807857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.97998046875,0.0,1123.1219482421875,1895.4371337890625,0.0,2455.77197265625,0.8081701993942261,1.0,0.0,3.0,1.0,0.0
18001440,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.848199188709259,0.3161994218826294,0.2859742641448974,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8211455941200256,0.2852064967155456,0.2715708911418915,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8387289047241211,0.3053855895996094,0.2146929055452346,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7833516597747803,0.2473760843276977,0.2359121441841125,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6704609990119934,0.1540978699922561,0.7021207809448242,284.86602783203125,284.95001220703125,297.2760925292969,295.17645263671875,297.26715087890625,297.2602844238281,284.8764038085937,1.0,0.4077969193458557,0.6681996583938599,0.6499999761581421,0.800000011920929,1.0,-2.052874088287353,0.884798526763916,1.168075680732727,0.4211894571781158,0.7556745409965515,0.7556745409965515,0.0,92.17514038085938,94.0,44730.46875,0.0,813.5015258789062,1.0,280.3387145996094,283.6829528808594,297.9688415527344,300.947998046875,293.1499938964844,293.1499938964844,280.6499938964844,44277.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982867956161499,1.0,0.0,0.0,3.178549528121948,3.1785707473754883,6.741418587807857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.97998046875,0.0,1123.1219482421875,1895.4371337890625,0.0,2455.77197265625,0.8081701993942261,1.0,0.0,3.0,1.0,0.0
18001500,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8488386273384094,0.3170259594917297,0.2864582240581512,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8224344253540039,0.2866470217704773,0.2727590203285217,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8398268222808838,0.3066829144954681,0.2154460400342941,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7848628759384155,0.2487850338220596,0.2370893657207489,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6719530820846558,0.1551025807857513,0.7061132192611694,285.0213928222656,284.95001220703125,297.2763671875,295.1893920898437,297.26983642578125,297.2649841308594,285.02606201171875,1.0,0.4088845551013946,0.5852496027946472,0.6499999761581421,1.0,1.0,-2.0619924068450928,0.8658668994903564,1.1961255073547363,0.4001825749874115,0.8579480051994324,0.8579480051994324,0.0,92.32337188720705,94.0,44172.63671875,0.0,821.9993896484375,1.0,280.58477783203125,283.8310241699219,297.9571228027344,300.7472839355469,293.1499938964844,293.1499938964844,280.6499938964844,34499.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732821702957153,1.0,0.0,0.0,3.2481629848480225,3.248183250427246,7.039940328468219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.66015625,0.0,1120.3831787109375,1895.4371337890625,0.0,2230.03955078125,0.8180389404296875,1.0,0.0,3.0,1.0,0.0
18001560,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8530133962631226,0.3180057406425476,0.2872616350650787,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8269173502922058,0.2882135808467865,0.2741472721099853,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8442813754081726,0.3081111013889313,0.2163795381784439,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7897427082061768,0.2503144741058349,0.2384420037269592,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6764287948608398,0.1562170535326004,0.7106549143791199,285.0090637207031,284.95001220703125,297.2763671875,295.2021179199219,297.2733154296875,297.27099609375,285.0082702636719,1.0,0.4090127646923065,0.5972642302513123,0.6499999761581421,1.0,1.0,-2.0728235244750977,0.8703052401542664,1.202518343925476,0.4021554291248321,0.8723821640014648,0.8723821640014648,0.0,91.03012084960938,82.0,44443.51953125,0.0,827.0325317382812,1.0,280.6378479003906,283.80889892578125,298.0389709472656,300.8687438964844,293.1499938964844,293.1499938964844,280.95001220703125,32725.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600396275520325,1.0,0.0,0.0,3.349623918533325,3.349644422531128,7.486613071705506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.03076171875,0.0,1201.4769287109375,1895.4371337890625,0.0,2112.92041015625,0.8356167078018188,1.0,0.0,3.0,1.0,0.0
18001620,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8605391383171082,0.3191861808300018,0.288121610879898,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.834541380405426,0.2900587320327759,0.2756990194320678,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.8520642518997192,0.3097952604293823,0.2174090296030044,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.7979732155799866,0.2521173655986786,0.2399598211050033,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.6839479207992554,0.1575550884008407,0.7158339619636536,285.1197204589844,284.95001220703125,297.27618408203125,295.2161865234375,297.2772827148437,297.2779235839844,285.1239013671875,1.0,0.4082229137420654,0.610773503780365,0.6499999761581421,1.0,1.0,-2.084998369216919,0.8759651780128479,1.2090332508087158,0.4050392210483551,0.9869040250778198,0.9869040250778198,0.0,88.42350769042969,82.0,44234.73046875,0.0,828.6390991210938,1.0,280.9034729003906,283.9270324707031,298.0926818847656,300.8517761230469,293.1499938964844,293.1499938964844,280.95001220703125,29276.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74779212474823,1.0,0.0,0.0,3.492189884185791,3.49221134185791,8.137462828017306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.08251953125,0.0,1316.453369140625,1895.4371337890625,0.0,2006.3807373046875,0.8662939071655273,1.0,0.0,3.0,1.0,0.0
18001680,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8688209652900696,0.3201644420623779,0.2888974845409393,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8426532745361328,0.2915592789649963,0.2769883275032043,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8604863882064819,0.3111663460731506,0.218277245759964,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8065773844718933,0.2535848021507263,0.2412157952785492,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.6918215155601501,0.1586629599332809,0.7201477289199829,285.1073608398437,284.95001220703125,297.27593994140625,295.2270202636719,297.2805480957031,297.2838134765625,285.1034240722656,1.0,0.407096266746521,0.6212935447692871,0.6499999761581421,1.0,1.0,-2.095210313796997,0.8807135224342346,1.2144967317581177,0.4074618518352508,1.0,1.0,0.0,85.6465072631836,70.0,44633.109375,0.0,827.8766479492188,1.0,280.9405822753906,283.8983764648437,298.1684875488281,301.0047302246094,293.1499938964844,293.1499938964844,280.6499938964844,29375.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462761998176575,1.0,0.0,0.0,3.611635208129883,3.6116576194763184,8.703642606633366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.8994140625,0.0,1441.8583984375,1895.4371337890625,0.0,1993.32275390625,0.8914612531661987,1.0,0.0,3.0,1.0,0.0
18001740,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.889126718044281,0.3209399282932281,0.2897244095802307,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8628039956092834,0.2938662469387054,0.2791419327259063,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8813187479972839,0.3130210638046264,0.2196011990308761,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8259093165397644,0.2559247314929962,0.2433678805828094,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.710588276386261,0.1605281233787536,0.7278472185134888,284.8949584960937,284.95001220703125,297.2753601074219,295.2483825683594,297.2822265625,297.2872314453125,284.89532470703125,1.0,0.403642863035202,0.6424393057823181,0.6499999761581421,1.0,1.0,-2.112217903137207,0.8886167407035828,1.2236011028289795,0.411535382270813,0.8950316309928894,0.8950316309928894,0.0,79.15455627441406,70.0,45945.4609375,0.0,819.8389892578125,1.0,280.66217041015625,283.6712951660156,298.3056335449219,301.3271789550781,293.1499938964844,293.1499938964844,280.6499938964844,35645.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618810534477234,1.0,0.0,0.0,3.6494154930114746,3.6494393348693848,8.886686941877997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.83642578125,0.0,1529.8671875,1895.4371337890625,0.0,2129.091796875,0.903844118118286,1.0,0.0,3.0,1.0,0.0
18001800,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8922025561332703,0.3210075199604034,0.2897382974624634,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8659154176712036,0.2941503524780273,0.2793685495853424,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8845010995864868,0.3132377862930298,0.2197205573320388,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.828731894493103,0.2562169432640075,0.2436027973890304,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7132723331451416,0.1607636064291,0.7287178039550781,284.8968505859375,284.95001220703125,297.2752990722656,295.2512512207031,297.2821960449219,297.2872314453125,284.8984069824219,1.0,0.4030554294586181,0.6453227996826172,0.6499999761581421,1.0,1.0,-2.1139779090881348,0.8894369602203369,1.224540948867798,0.4119474589824676,0.8919417858123779,0.8919417858123779,0.0,78.21163940429688,58.0,45972.35546875,0.0,818.021728515625,1.0,280.6579895019531,283.6741943359375,298.3049011230469,301.3240966796875,293.1499938964844,293.1499938964844,280.95001220703125,36087.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628619074821472,1.0,0.0,0.0,3.6417396068573,3.64176344871521,8.849343657857389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.00732421875,0.0,1524.651123046875,1895.4371337890625,0.0,2137.721435546875,0.9028074145317078,1.0,0.0,3.0,1.0,0.0
18001860,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9299044609069824,0.3228090703487396,0.2906055748462677,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.901458978652954,0.2972835600376129,0.2816868722438812,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9219902753829956,0.3159751296043396,0.2211189270019531,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8608855605125427,0.2593306303024292,0.245932474732399,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7408701777458191,0.1631850898265838,0.737023115158081,285.05621337890625,284.95001220703125,297.2748413085937,295.2749938964844,297.2867736816406,297.29541015625,285.0555725097656,1.0,0.3975678980350494,0.6447029113769531,0.6499999761581421,1.0,1.0,-2.1322507858276367,0.8979617357254028,1.234289050102234,0.416190892457962,1.0,1.0,0.0,69.049560546875,46.0,45760.921875,0.0,801.2330322265625,1.0,280.9429016113281,283.8323059082031,298.2690734863281,301.2170715332031,293.1499938964844,293.1499938964844,280.6499938964844,32298.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757670521736145,1.0,0.0,0.0,3.78567147254944,3.785696268081665,9.562669447404917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.7041015625,0.0,1660.6875,1895.4371337890625,0.0,2092.171630859375,0.9327588081359864,1.0,0.0,3.0,1.0,0.0
18001920,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9299044609069824,0.3228090703487396,0.2906055748462677,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.901458978652954,0.2972835600376129,0.2816868722438812,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9219902753829956,0.3159751296043396,0.2211189270019531,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8608855605125427,0.2593306303024292,0.245932474732399,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7408701777458191,0.1631850898265838,0.737023115158081,285.05621337890625,284.95001220703125,297.2748413085937,295.2749938964844,297.2867736816406,297.29541015625,285.0555725097656,1.0,0.3975678980350494,0.6447029113769531,0.6499999761581421,1.0,1.0,-2.1322507858276367,0.8979617357254028,1.234289050102234,0.416190892457962,1.0,1.0,0.0,69.049560546875,46.0,45760.921875,0.0,801.2330322265625,1.0,280.9429016113281,283.8323059082031,298.2690734863281,301.2170715332031,293.1499938964844,293.1499938964844,280.6499938964844,32298.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757670521736145,1.0,0.0,0.0,3.78567147254944,3.785696268081665,9.562669447404917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.7041015625,0.0,1660.6875,1895.4371337890625,0.0,2092.171630859375,0.9327588081359864,1.0,0.0,3.0,1.0,0.0
18001980,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9839299917221068,0.323930948972702,0.291502833366394,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.959949254989624,0.3000630140304565,0.2840702533721924,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.978556990623474,0.3181997239589691,0.222537487745285,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.912357211112976,0.2621542811393738,0.248333603143692,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7838408350944519,0.1654838919639587,0.7457745671272278,284.885009765625,284.95001220703125,297.27508544921875,295.29840087890625,297.2891540527344,297.2994689941406,284.8881530761719,1.0,0.3913073241710663,0.6440829634666443,0.6499999761581421,1.0,1.0,-2.1512937545776367,0.906825304031372,1.2444685697555542,0.4207306504249573,0.9007430672645568,0.9007430672645568,0.0,58.84768295288086,64.0,46981.47265625,0.0,780.9884643554688,1.0,280.6570129394531,283.6471862792969,298.3452453613281,301.435791015625,293.1499938964844,293.1499938964844,280.3500061035156,37650.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714884281158447,1.0,0.0,0.0,3.751888275146485,3.751913785934448,9.392757078785507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.736328125,0.0,1662.1966552734375,1895.4371337890625,0.0,2214.06689453125,0.9288156628608704,1.0,0.0,3.0,1.0,0.0
18002040,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9839299917221068,0.323930948972702,0.291502833366394,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.959949254989624,0.3000630140304565,0.2840702533721924,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.978556990623474,0.3181997239589691,0.222537487745285,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.912357211112976,0.2621542811393738,0.248333603143692,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7838408350944519,0.1654838919639587,0.7457745671272278,284.885009765625,284.95001220703125,297.27508544921875,295.29840087890625,297.2891540527344,297.2994689941406,284.8881530761719,1.0,0.3913073241710663,0.6440829634666443,0.6499999761581421,1.0,1.0,-2.1512937545776367,0.906825304031372,1.2444685697555542,0.4207306504249573,0.9007430672645568,0.9007430672645568,0.0,58.84768295288086,64.0,46981.47265625,0.0,780.9884643554688,1.0,280.6570129394531,283.6471862792969,298.3452453613281,301.435791015625,293.1499938964844,293.1499938964844,280.3500061035156,37650.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714884281158447,1.0,0.0,0.0,3.751888275146485,3.751913785934448,9.392757078785507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.736328125,0.0,1662.1966552734375,1895.4371337890625,0.0,2214.06689453125,0.9288156628608704,1.0,0.0,3.0,1.0,0.0
18002100,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.9921201467514038,0.3243334591388702,0.2918382883071899,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.9707752466201782,0.301331877708435,0.2852322459220886,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.9876561760902404,0.3191515803337097,0.2231821417808532,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.9243648052215576,0.2634604275226593,0.2495279908180236,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.7934178113937378,0.1665623486042022,0.7503935694694519,284.7923583984375,284.95001220703125,297.2756042480469,295.3099975585937,297.2898254394531,297.3002624511719,284.7903747558594,1.0,0.3920424580574035,0.6437730193138123,0.6499999761581421,1.0,1.0,-2.16084623336792,0.91128271818161,1.249563455581665,0.4229629635810852,0.8043863773345947,0.8043863773345947,0.0,57.48751831054688,64.0,47628.21875,0.0,784.5145263671875,1.0,280.3985290527344,283.5387878417969,298.3751220703125,301.5797119140625,293.1499938964844,293.1499938964844,280.3500061035156,42837.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790296077728271,1.0,0.0,0.0,3.622527837753296,3.6225528717041016,8.756221632211236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.17333984375,0.0,1553.595947265625,1895.4371337890625,0.0,2281.431884765625,0.901049554347992,1.0,0.0,3.0,1.0,0.0
18002160,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.989285409450531,0.324879914522171,0.2922237515449524,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.968275249004364,0.3026756942272186,0.286446213722229,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9851518273353576,0.3201947808265686,0.2238563746213913,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.92179936170578,0.2648303806781769,0.2507780194282532,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7918885350227356,0.167672649025917,0.7553067803382874,284.8752746582031,284.95001220703125,297.2764587402344,295.3215637207031,297.2909545898437,297.30157470703125,284.8836975097656,1.0,0.3944251239299774,0.6434119343757629,0.6499999761581421,1.0,1.0,-2.1709773540496826,0.9160075783729552,1.2549697160720823,0.4253483116626739,0.8185115456581116,0.8185115456581116,0.0,58.42878341674805,82.0,47456.140625,0.0,797.0943603515625,1.0,280.3583068847656,283.6360168457031,298.3465881347656,301.4759521484375,293.1499938964844,293.1499938964844,280.6499938964844,42352.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779691755771637,1.0,0.0,0.0,3.454756021499634,3.4547793865203857,7.963941470734426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.52197265625,0.0,1371.5899658203125,1895.4371337890625,0.0,2287.373046875,0.8687338829040527,1.0,0.0,3.0,1.0,0.0
