time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002220,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9674471020698548,0.3272973597049713,0.2942741215229034,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9446447491645812,0.3062772750854492,0.2898006737232208,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9633510112762452,0.3233809471130371,0.2260133773088455,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.899090051651001,0.2683815360069275,0.2541117668151855,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7746033072471619,0.1704486012458801,0.767959713935852,285.0345153808594,284.95001220703125,297.2794189453125,295.3446350097656,297.2986755371094,297.3128356933594,285.0331726074219,1.0,0.4033423662185669,0.6426897644996643,0.6499999761581421,1.0,1.0,-2.199253559112549,0.9291908740997314,1.2700626850128174,0.4320530891418457,0.951579213142395,0.951579213142395,0.0,64.08374786376953,100.0,47593.16796875,0.0,844.1256103515625,1.0,280.6415710449219,283.7781677246094,298.3160705566406,301.3677673339844,293.1499938964844,293.1499938964844,280.3500061035156,32260.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691634297370911,1.0,0.0,0.0,3.628404378890991,3.628427505493164,8.784653573457035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.712890625,0.0,1481.46044921875,1895.4371337890625,0.0,2193.413330078125,0.8977276682853699,1.0,0.0,3.0,1.0,0.0
18002280,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9674471020698548,0.3272973597049713,0.2942741215229034,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9446447491645812,0.3062772750854492,0.2898006737232208,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9633510112762452,0.3233809471130371,0.2260133773088455,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.899090051651001,0.2683815360069275,0.2541117668151855,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7746033072471619,0.1704486012458801,0.767959713935852,285.0345153808594,284.95001220703125,297.2794189453125,295.3446350097656,297.2986755371094,297.3128356933594,285.0331726074219,1.0,0.4033423662185669,0.6426897644996643,0.6499999761581421,1.0,1.0,-2.199253559112549,0.9291908740997314,1.2700626850128174,0.4320530891418457,0.951579213142395,0.951579213142395,0.0,64.08374786376953,100.0,47593.16796875,0.0,844.1256103515625,1.0,280.6415710449219,283.7781677246094,298.3160705566406,301.3677673339844,293.1499938964844,293.1499938964844,280.3500061035156,32260.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691634297370911,1.0,0.0,0.0,3.628404378890991,3.628427505493164,8.784653573457035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.712890625,0.0,1481.46044921875,1895.4371337890625,0.0,2193.413330078125,0.8977276682853699,1.0,0.0,3.0,1.0,0.0
18002340,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9246153235435486,0.3286365568637848,0.296144962310791,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9035161137580872,0.309293657541275,0.2932250797748565,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9212260842323304,0.325802594423294,0.2281685173511505,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8644862771034241,0.2714263200759887,0.2575409114360809,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7467201948165894,0.172925055027008,0.7814226150512695,284.9105224609375,284.95001220703125,297.28448486328125,295.3677978515625,297.3034362792969,297.3175048828125,284.91583251953125,1.0,0.4159918427467346,0.6419675946235657,0.6499999761581421,1.0,1.0,-2.2284955978393555,0.9428036212921144,1.2856919765472412,0.4391284584999084,0.8589363098144531,0.8589363098144531,0.0,74.45899963378906,118.0,48785.609375,0.0,911.1524658203124,1.0,280.3575439453125,283.6426086425781,298.4048767089844,301.5994873046875,293.1499938964844,293.1499938964844,280.6499938964844,38332.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810543775558472,1.0,0.0,0.0,3.545393705368042,3.545417070388794,8.38730045416014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.9248046875,0.0,1436.8253173828125,1895.4371337890625,0.0,2299.6123046875,0.8840962052345276,1.0,0.0,3.0,1.0,0.0
18002400,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9246153235435486,0.3286365568637848,0.296144962310791,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9035161137580872,0.309293657541275,0.2932250797748565,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9212260842323304,0.325802594423294,0.2281685173511505,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8644862771034241,0.2714263200759887,0.2575409114360809,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7467201948165894,0.172925055027008,0.7814226150512695,284.9105224609375,284.95001220703125,297.28448486328125,295.3677978515625,297.3034362792969,297.3175048828125,284.91583251953125,1.0,0.4159918427467346,0.6419675946235657,0.6499999761581421,1.0,1.0,-2.2284955978393555,0.9428036212921144,1.2856919765472412,0.4391284584999084,0.8589363098144531,0.8589363098144531,0.0,74.45899963378906,118.0,48785.609375,0.0,911.1524658203124,1.0,280.3575439453125,283.6426086425781,298.4048767089844,301.5994873046875,293.1499938964844,293.1499938964844,280.6499938964844,38332.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810543775558472,1.0,0.0,0.0,3.545393705368042,3.545417070388794,8.38730045416014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.9248046875,0.0,1436.8253173828125,1895.4371337890625,0.0,2299.6123046875,0.8840962052345276,1.0,0.0,3.0,1.0,0.0
18002460,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8850775361061096,0.3308489024639129,0.2982944548130035,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8682934045791626,0.3128515481948852,0.296855628490448,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8830873370170593,0.3288770318031311,0.2304828613996505,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8331486582756042,0.2749452292919159,0.2611607313156128,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.721393346786499,0.1756919920444488,0.7955465912818909,285.06414794921875,284.95001220703125,297.29205322265625,295.39117431640625,297.31170654296875,297.3263244628906,285.0624389648437,1.0,0.4308322966098785,0.6408761143684387,0.6499999761581421,1.0,1.0,-2.2595255374908447,0.957276165485382,1.3022494316101074,0.4465481638908386,1.0,1.0,0.0,87.70149230957031,136.0,48973.8671875,0.0,992.7238159179688,1.0,280.6427001953125,283.7826843261719,298.3805847167969,301.5174865722656,293.1499938964844,293.1499938964844,280.3500061035156,31422.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774809718132019,1.0,0.0,0.0,3.730273485183716,3.730297327041626,9.284844395551772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.6279296875,0.0,1589.3212890625,1895.4371337890625,0.0,2243.6669921875,0.9200724959373474,1.0,0.0,3.0,1.0,0.0
18002520,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8850775361061096,0.3308489024639129,0.2982944548130035,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8682934045791626,0.3128515481948852,0.296855628490448,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8830873370170593,0.3288770318031311,0.2304828613996505,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8331486582756042,0.2749452292919159,0.2611607313156128,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.721393346786499,0.1756919920444488,0.7955465912818909,285.06414794921875,284.95001220703125,297.29205322265625,295.39117431640625,297.31170654296875,297.3263244628906,285.0624389648437,1.0,0.4308322966098785,0.6408761143684387,0.6499999761581421,1.0,1.0,-2.2595255374908447,0.957276165485382,1.3022494316101074,0.4465481638908386,1.0,1.0,0.0,87.70149230957031,136.0,48973.8671875,0.0,992.7238159179688,1.0,280.6427001953125,283.7826843261719,298.3805847167969,301.5174865722656,293.1499938964844,293.1499938964844,280.3500061035156,31422.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774809718132019,1.0,0.0,0.0,3.730273485183716,3.730297327041626,9.284844395551772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.6279296875,0.0,1589.3212890625,1895.4371337890625,0.0,2243.6669921875,0.9200724959373474,1.0,0.0,3.0,1.0,0.0
18002580,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8523438572883606,0.3320092856884002,0.3002191185951233,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8385991454124451,0.3157830536365509,0.3004275858402252,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8514033555984497,0.3311565518379211,0.2327082604169845,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8056325912475586,0.277914434671402,0.2647445201873779,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6969589591026306,0.1781059950590133,0.8097859621047974,284.9052429199219,284.95001220703125,297.3026123046875,295.4149169921875,297.31744384765625,297.3286437988281,284.9084777832031,1.0,0.446928322315216,0.6397846341133118,0.6499999761581421,1.0,1.0,-2.290215253829956,0.971572995185852,1.318642258644104,0.4540075063705444,0.9004767537117004,0.9004767537117004,0.0,103.23744201660156,139.0,50431.3984375,0.0,1085.025146484375,1.0,280.35723876953125,283.6059875488281,298.4621276855469,301.7602233886719,293.1499938964844,293.1499938964844,280.04998779296875,37055.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887166738510132,1.0,0.0,0.0,3.7074766159057617,3.707501411437988,9.171706096822164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.8046875,0.0,1606.079345703125,1895.4371337890625,0.0,2368.743896484375,0.9187799692153932,1.0,0.0,3.0,1.0,0.0
18002640,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8523438572883606,0.3320092856884002,0.3002191185951233,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8385991454124451,0.3157830536365509,0.3004275858402252,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8514033555984497,0.3311565518379211,0.2327082604169845,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8056325912475586,0.277914434671402,0.2647445201873779,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6969589591026306,0.1781059950590133,0.8097859621047974,284.9052429199219,284.95001220703125,297.3026123046875,295.4149169921875,297.31744384765625,297.3286437988281,284.9084777832031,1.0,0.446928322315216,0.6397846341133118,0.6499999761581421,1.0,1.0,-2.290215253829956,0.971572995185852,1.318642258644104,0.4540075063705444,0.9004767537117004,0.9004767537117004,0.0,103.23744201660156,139.0,50431.3984375,0.0,1085.025146484375,1.0,280.35723876953125,283.6059875488281,298.4621276855469,301.7602233886719,293.1499938964844,293.1499938964844,280.04998779296875,37055.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887166738510132,1.0,0.0,0.0,3.7074766159057617,3.707501411437988,9.171706096822164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.8046875,0.0,1606.079345703125,1895.4371337890625,0.0,2368.743896484375,0.9187799692153932,1.0,0.0,3.0,1.0,0.0
18002700,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8416632413864136,0.3324126601219177,0.3008493781089782,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8291046023368835,0.3170934915542602,0.3019405603408813,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8411978483200073,0.3321129381656647,0.2335847020149231,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.795832633972168,0.2792567014694214,0.2662848234176636,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.688586413860321,0.1791950762271881,0.8159401416778564,284.8127746582031,284.95001220703125,297.30914306640625,295.4269714355469,297.3199768066406,297.3282775878906,284.8116149902344,1.0,0.4531054198741913,0.6392388939857483,0.6499999761581421,1.0,1.0,-2.3030874729156494,0.977573037147522,1.3255144357681274,0.4571299850940704,0.8107982873916626,0.8107982873916626,0.0,109.59210205078124,139.0,51185.96875,0.0,1123.8095703125,1.0,280.09942626953125,283.4951171875,298.4929504394531,301.9153137207031,293.1499938964844,293.1499938964844,280.04998779296875,41766.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963758707046509,1.0,0.0,0.0,3.600862741470337,3.6008872985839844,8.651799134895555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.9462890625,0.0,1521.75146484375,1895.4371337890625,0.0,2438.337646484375,0.8957047462463379,1.0,0.0,3.0,1.0,0.0
18002760,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8337552547454834,0.3329660296440124,0.3013980984687805,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8221161365509033,0.3184781372547149,0.3033598959445953,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8337176442146301,0.3331643939018249,0.2343868762254715,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7886337041854858,0.2806627154350281,0.2677352428436279,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6825079917907715,0.1803144961595535,0.8216871619224548,284.890625,284.95001220703125,297.3166198730469,295.43914794921875,297.3232116699219,297.328369140625,284.89697265625,1.0,0.4585002362728119,0.6385520100593567,0.6499999761581421,1.0,1.0,-2.315060377120972,0.9831607937812804,1.3318995237350464,0.4600054025650024,0.8282189965248108,0.8282189965248108,0.0,114.88819885253906,127.0,51106.46875,0.0,1157.8299560546875,1.0,280.0584716796875,283.5794982910156,298.4678649902344,301.8213195800781,293.1499938964844,293.1499938964844,280.3500061035156,41048.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975303530693054,1.0,0.0,0.0,3.465486764907837,3.4655098915100098,8.013491310521204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.17724609375,0.0,1373.2816162109375,1895.4371337890625,0.0,2448.867431640625,0.869806706905365,1.0,0.0,3.0,1.0,0.0
18002820,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8332697153091431,0.3354236483573913,0.3033376336097717,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8227768540382385,0.3222008049488067,0.3066720366477966,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8338584899902344,0.3364008963108063,0.2364644706249237,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7896948456764221,0.2843327522277832,0.271022617816925,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.684088945388794,0.1831700950860977,0.8339245915412903,285.0340881347656,284.95001220703125,297.33453369140625,295.46405029296875,297.3359069824219,297.33721923828125,285.032470703125,1.0,0.4629971385002136,0.6371782422065735,0.6499999761581421,1.0,1.0,-2.3425099849700928,0.9959779381752014,1.346532106399536,0.4665839374065399,0.9553160071372986,0.9553160071372986,0.0,117.05004119873048,115.0,51256.53515625,0.0,1197.2440185546875,1.0,280.3417358398437,283.71002197265625,298.4420166015625,301.7210693359375,293.1499938964844,293.1499938964844,280.04998779296875,32187.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788608729839325,1.0,0.0,0.0,3.639169216156006,3.639192581176758,8.836856295602047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.2431640625,0.0,1492.713134765625,1895.4371337890625,0.0,2367.7666015625,0.9000244736671448,1.0,0.0,3.0,1.0,0.0
18002880,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8332697153091431,0.3354236483573913,0.3033376336097717,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8227768540382385,0.3222008049488067,0.3066720366477966,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8338584899902344,0.3364008963108063,0.2364644706249237,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7896948456764221,0.2843327522277832,0.271022617816925,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.684088945388794,0.1831700950860977,0.8339245915412903,285.0340881347656,284.95001220703125,297.33453369140625,295.46405029296875,297.3359069824219,297.33721923828125,285.032470703125,1.0,0.4629971385002136,0.6371782422065735,0.6499999761581421,1.0,1.0,-2.3425099849700928,0.9959779381752014,1.346532106399536,0.4665839374065399,0.9553160071372986,0.9553160071372986,0.0,117.05004119873048,115.0,51256.53515625,0.0,1197.2440185546875,1.0,280.3417358398437,283.71002197265625,298.4420166015625,301.7210693359375,293.1499938964844,293.1499938964844,280.04998779296875,32187.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788608729839325,1.0,0.0,0.0,3.639169216156006,3.639192581176758,8.836856295602047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.2431640625,0.0,1492.713134765625,1895.4371337890625,0.0,2367.7666015625,0.9000244736671448,1.0,0.0,3.0,1.0,0.0
18002940,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8408544659614563,0.3368875086307525,0.3047828674316406,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8314481973648071,0.325295627117157,0.3096201121807098,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.842187225818634,0.3388723731040954,0.2382443696260452,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7992332577705383,0.28745236992836,0.2739723026752472,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.693282425403595,0.1857206374406814,0.8450971841812134,284.9082946777344,284.95001220703125,297.3558349609375,295.4886779785156,297.3470458984375,297.3409118652344,284.9132995605469,1.0,0.4635068774223327,0.635859489440918,0.6499999761581421,1.0,1.0,-2.366896390914917,1.0073487758636477,1.3595476150512695,0.4725246429443359,0.8619843125343323,0.8619843125343323,0.0,113.96822357177734,115.0,52406.27734375,0.0,1212.758544921875,1.0,280.0586853027344,283.5720520019531,298.5251770019531,301.9493103027344,293.1499938964844,293.1499938964844,280.04998779296875,38266.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997419834136963,1.0,0.0,0.0,3.561312437057495,3.561336040496826,8.462787945973105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.1767578125,0.0,1453.2686767578125,1895.4371337890625,0.0,2469.06591796875,0.8874704241752625,1.0,0.0,3.0,1.0,0.0
18003000,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8412717580795288,0.33695188164711,0.3048219978809356,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8319111466407776,0.3254253268241882,0.309727281332016,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8426394462585449,0.3389760553836822,0.2383044958114624,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7997378706932068,0.28758305311203,0.2740811705589294,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6937611699104309,0.1858272850513458,0.8455163240432739,284.91192626953125,284.95001220703125,297.3568420410156,295.48974609375,297.3475341796875,297.3410339355469,284.9164123535156,1.0,0.4634644389152527,0.6358045339584351,0.6499999761581421,1.0,1.0,-2.3677785396575928,1.007760763168335,1.3600177764892578,0.4727363586425781,0.8633235692977905,0.8633235692977905,0.0,113.77230072021484,103.0,52427.8046875,0.0,1212.9835205078125,1.0,280.0574951171875,283.5745544433594,298.5243530273437,301.9472045898437,293.1499938964844,293.1499938964844,280.3500061035156,38130.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998400330543518,1.0,0.0,0.0,3.5596749782562256,3.5596985816955566,8.455007218799437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.74365234375,0.0,1450.527099609375,1895.4371337890625,0.0,2469.962646484375,0.887128472328186,1.0,0.0,3.0,1.0,0.0
18003060,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.857242226600647,0.3395302295684814,0.3065183460712433,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8486203551292419,0.3293442130088806,0.3128722012042999,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8593921661376953,0.3423651754856109,0.2402292937040329,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8170006275177002,0.2914619147777557,0.2772130370140075,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7102845311164856,0.1889396905899047,0.8572387099266052,285.0537414550781,284.95001220703125,297.3839416503906,295.516357421875,297.3644714355469,297.3503723144531,285.0517578125,1.0,0.4614523351192474,0.6343526840209961,0.6499999761581421,1.0,1.0,-2.3937456607818604,1.0198956727981567,1.3738499879837036,0.478944331407547,1.0,1.0,0.0,106.8221435546875,91.0,52550.8515625,0.0,1214.7991943359375,1.0,280.3428039550781,283.7065124511719,298.5049133300781,301.8646545410156,293.1499938964844,293.1499938964844,280.04998779296875,31639.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935572862625122,1.0,0.0,0.0,3.736865520477295,3.736889600753784,9.317689659837924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.8662109375,0.0,1598.569091796875,1895.4371337890625,0.0,2412.673583984375,0.9216561913490297,1.0,0.0,3.0,1.0,0.0
18003120,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.857242226600647,0.3395302295684814,0.3065183460712433,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8486203551292419,0.3293442130088806,0.3128722012042999,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8593921661376953,0.3423651754856109,0.2402292937040329,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8170006275177002,0.2914619147777557,0.2772130370140075,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7102845311164856,0.1889396905899047,0.8572387099266052,285.0537414550781,284.95001220703125,297.3839416503906,295.516357421875,297.3644714355469,297.3503723144531,285.0517578125,1.0,0.4614523351192474,0.6343526840209961,0.6499999761581421,1.0,1.0,-2.3937456607818604,1.0198956727981567,1.3738499879837036,0.478944331407547,1.0,1.0,0.0,106.8221435546875,91.0,52550.8515625,0.0,1214.7991943359375,1.0,280.3428039550781,283.7065124511719,298.5049133300781,301.8646545410156,293.1499938964844,293.1499938964844,280.04998779296875,31639.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935572862625122,1.0,0.0,0.0,3.736865520477295,3.736889600753784,9.317689659837924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.8662109375,0.0,1598.569091796875,1895.4371337890625,0.0,2412.673583984375,0.9216561913490297,1.0,0.0,3.0,1.0,0.0
18003180,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8801494836807251,0.3411716222763061,0.30792236328125,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8723756074905396,0.3327146768569946,0.3158745467662811,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8832783102989197,0.3450406789779663,0.2420015782117843,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.838989794254303,0.2948674857616424,0.2802273035049438,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7303804159164429,0.1917987018823623,0.8688116073608398,284.90350341796875,284.95001220703125,297.4163818359375,295.5440368652344,297.3804931640625,297.3542175292969,284.90673828125,1.0,0.4580062925815582,0.6329008340835571,0.6499999761581421,1.0,1.0,-2.418698072433472,1.0315334796905518,1.3871647119522097,0.4850375950336456,0.8955691456794739,0.8955691456794739,0.0,98.02826690673828,79.0,53911.1015625,0.0,1207.760009765625,1.0,280.0573425292969,283.5394897460937,298.5838623046875,302.10015869140625,293.1499938964844,293.1499938964844,280.3500061035156,37376.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058438897132874,1.0,0.0,0.0,3.697770357131958,3.697795152664185,9.123745599026734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.62158203125,0.0,1597.4033203125,1895.4371337890625,0.0,2524.9736328125,0.9169174432754515,1.0,0.0,3.0,1.0,0.0
18003240,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8801494836807251,0.3411716222763061,0.30792236328125,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8723756074905396,0.3327146768569946,0.3158745467662811,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8832783102989197,0.3450406789779663,0.2420015782117843,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.838989794254303,0.2948674857616424,0.2802273035049438,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7303804159164429,0.1917987018823623,0.8688116073608398,284.90350341796875,284.95001220703125,297.4163818359375,295.5440368652344,297.3804931640625,297.3542175292969,284.90673828125,1.0,0.4580062925815582,0.6329008340835571,0.6499999761581421,1.0,1.0,-2.418698072433472,1.0315334796905518,1.3871647119522097,0.4850375950336456,0.8955691456794739,0.8955691456794739,0.0,98.02826690673828,79.0,53911.1015625,0.0,1207.760009765625,1.0,280.0573425292969,283.5394897460937,298.5838623046875,302.10015869140625,293.1499938964844,293.1499938964844,280.3500061035156,37376.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058438897132874,1.0,0.0,0.0,3.697770357131958,3.697795152664185,9.123745599026734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.62158203125,0.0,1597.4033203125,1895.4371337890625,0.0,2524.9736328125,0.9169174432754515,1.0,0.0,3.0,1.0,0.0
18003300,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8947169184684753,0.3424018919467926,0.3085485696792602,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.887457013130188,0.3346371054649353,0.3172908425331116,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8983250856399536,0.3466582298278808,0.2428096085786819,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8527582287788391,0.2967772483825683,0.2816545963287353,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7423083782196045,0.1933634579181671,0.8743064999580383,285.04803466796875,284.95001220703125,297.4346923828125,295.55828857421875,297.390380859375,297.3577880859375,285.0562744140625,1.0,0.4558704197406769,0.6321749091148376,0.6499999761581421,1.0,1.0,-2.430434465408325,1.037021279335022,1.3934133052825928,0.4878370463848114,0.9984281063079834,0.9984281063079834,0.0,93.14608001708984,79.0,53443.23046875,0.0,1201.281494140625,1.0,280.3036193847656,283.6955261230469,298.5386657714844,301.91766357421875,293.1499938964844,293.1499938964844,280.3500061035156,33322.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006706833839417,1.0,0.0,0.0,3.7547242641448975,3.754748821258545,9.406961680724636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.546875,0.0,1632.2239990234375,1895.4371337890625,0.0,2477.558349609375,0.9287263751029968,1.0,0.0,3.0,1.0,0.0
18003360,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9142693281173706,0.3439716100692749,0.3096300959587097,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9069087505340576,0.3368132412433624,0.3190202713012695,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9187069535255432,0.3485605716705322,0.2438915520906448,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8708118200302124,0.2989134788513183,0.2833569347858429,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7578418254852295,0.1951060444116592,0.8806969523429871,285.0693359375,284.95001220703125,297.4545288085937,295.5728759765625,297.4022216796875,297.3636474609375,285.070068359375,1.0,0.4536780416965484,0.6313738226890564,0.6499999761581421,1.0,1.0,-2.444830656051636,1.0437482595443726,1.4010823965072632,0.4912961721420288,1.0,1.0,0.0,87.68583679199219,67.0,53819.77734375,0.0,1195.4239501953125,1.0,280.3432006835937,283.70318603515625,298.562255859375,302.00347900390625,293.1499938964844,293.1499938964844,280.04998779296875,32991.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997684478759766,1.0,0.0,0.0,3.827445983886719,3.827471256256104,9.774879572432835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.2431640625,0.0,1716.091064453125,1895.4371337890625,0.0,2469.30810546875,0.9429256916046144,1.0,0.0,3.0,1.0,0.0
18003420,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9652689099311828,0.3460167050361633,0.3113165199756622,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9595403671264648,0.3404609262943268,0.3222018182277679,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9700354933738708,0.3514584898948669,0.2457642406225204,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9178634881973268,0.3025467693805694,0.2865093350410461,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7982010245323181,0.1982048600912094,0.8929530382156372,284.91070556640625,284.95001220703125,297.4989318847656,295.6030578613281,297.4239501953125,297.3684387207031,284.9136047363281,1.0,0.4489764869213104,0.6297717094421387,0.6499999761581421,1.0,1.0,-2.47144627571106,1.0561611652374268,1.4152851104736328,0.4978195130825043,0.9304940104484558,0.9304940104484558,0.0,76.69140625,85.0,55385.6328125,0.0,1180.550537109375,1.0,280.05572509765625,283.52069091796875,298.6428527832031,302.2491455078125,293.1499938964844,293.1499938964844,279.75,36749.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116447329521179,1.0,0.0,0.0,3.817889928817749,3.817915916442871,9.726130656417808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.4033203125,0.0,1733.9681396484375,1895.4371337890625,0.0,2578.347900390625,0.9432580471038818,1.0,0.0,3.0,1.0,0.0
18003480,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9652689099311828,0.3460167050361633,0.3113165199756622,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9595403671264648,0.3404609262943268,0.3222018182277679,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9700354933738708,0.3514584898948669,0.2457642406225204,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9178634881973268,0.3025467693805694,0.2865093350410461,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7982010245323181,0.1982048600912094,0.8929530382156372,284.91070556640625,284.95001220703125,297.4989318847656,295.6030578613281,297.4239501953125,297.3684387207031,284.9136047363281,1.0,0.4489764869213104,0.6297717094421387,0.6499999761581421,1.0,1.0,-2.47144627571106,1.0561611652374268,1.4152851104736328,0.4978195130825043,0.9304940104484558,0.9304940104484558,0.0,76.69140625,85.0,55385.6328125,0.0,1180.550537109375,1.0,280.05572509765625,283.52069091796875,298.6428527832031,302.2491455078125,293.1499938964844,293.1499938964844,279.75,36749.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116447329521179,1.0,0.0,0.0,3.817889928817749,3.817915916442871,9.726130656417808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.4033203125,0.0,1733.9681396484375,1895.4371337890625,0.0,2578.347900390625,0.9432580471038818,1.0,0.0,3.0,1.0,0.0
18003540,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.970226228237152,0.3477989435195923,0.3128078579902649,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9662328362464904,0.3438198268413543,0.3253064453601837,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9754936695098876,0.3539877235889435,0.2474786788225174,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9255355000495912,0.3058896362781524,0.2896119654178619,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.805018961429596,0.2010717540979385,0.9056553840637208,284.8885498046875,284.95001220703125,297.54998779296875,295.6346435546875,297.4466552734375,297.3698425292969,284.8941650390625,1.0,0.4534155428409576,0.628169596195221,0.6499999761581421,1.0,1.0,-2.498011350631714,1.0685714483261108,1.4294397830963137,0.5042309761047363,0.8541653156280518,0.8541653156280518,0.0,76.77262115478516,103.0,56207.0078125,0.0,1212.37109375,1.0,279.7572631835937,283.4805603027344,298.6582946777344,302.32666015625,293.1499938964844,293.1499938964844,280.04998779296875,40590.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192059397697449,1.0,0.0,0.0,3.6042323112487793,3.6042568683624254,8.667999509270885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.4150390625,0.0,1516.756591796875,1895.4371337890625,0.0,2648.21435546875,0.8996393084526062,1.0,0.0,3.0,1.0,0.0
18003600,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.970226228237152,0.3477989435195923,0.3128078579902649,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9662328362464904,0.3438198268413543,0.3253064453601837,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9754936695098876,0.3539877235889435,0.2474786788225174,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9255355000495912,0.3058896362781524,0.2896119654178619,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.805018961429596,0.2010717540979385,0.9056553840637208,284.8885498046875,284.95001220703125,297.54998779296875,295.6346435546875,297.4466552734375,297.3698425292969,284.8941650390625,1.0,0.4534155428409576,0.628169596195221,0.6499999761581421,1.0,1.0,-2.498011350631714,1.0685714483261108,1.4294397830963137,0.5042309761047363,0.8541653156280518,0.8541653156280518,0.0,76.77262115478516,103.0,56207.0078125,0.0,1212.37109375,1.0,279.7572631835937,283.4805603027344,298.6582946777344,302.32666015625,293.1499938964844,293.1499938964844,280.04998779296875,40590.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192059397697449,1.0,0.0,0.0,3.6042323112487793,3.6042568683624254,8.667999509270885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.4150390625,0.0,1516.756591796875,1895.4371337890625,0.0,2648.21435546875,0.8996393084526062,1.0,0.0,3.0,1.0,0.0
18003660,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9488581418991088,0.3507586717605591,0.3154654800891876,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9456887245178224,0.3478949666023254,0.3292334973812103,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9552233815193176,0.3574137091636657,0.2498990297317505,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9050877690315248,0.3098195791244507,0.2934339046478271,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.789730966091156,0.2042126208543777,0.9206205010414124,285.04754638671875,284.95001220703125,297.6065979003906,295.6686096191406,297.4748229980469,297.37646484375,285.0465087890625,1.0,0.4631378352642059,0.6263382434844971,0.6499999761581421,1.0,1.0,-2.5313971042633057,1.0841643810272217,1.447232723236084,0.5123133063316345,0.9960095882415771,0.9960095882415771,0.0,83.47505950927734,121.0,56417.1015625,0.0,1281.705322265625,1.0,280.04302978515625,283.6280212402344,298.6482238769531,302.2445678710937,293.1499938964844,293.1499938964844,279.75,32371.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108530044555664,1.0,0.0,0.0,3.763066291809082,3.7630908489227295,9.448808100387396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.970703125,0.0,1634.6463623046875,1895.4371337890625,0.0,2571.05078125,0.9280930161476136,1.0,0.0,3.0,1.0,0.0
18003720,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9488581418991088,0.3507586717605591,0.3154654800891876,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9456887245178224,0.3478949666023254,0.3292334973812103,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9552233815193176,0.3574137091636657,0.2498990297317505,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9050877690315248,0.3098195791244507,0.2934339046478271,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.789730966091156,0.2042126208543777,0.9206205010414124,285.04754638671875,284.95001220703125,297.6065979003906,295.6686096191406,297.4748229980469,297.37646484375,285.0465087890625,1.0,0.4631378352642059,0.6263382434844971,0.6499999761581421,1.0,1.0,-2.5313971042633057,1.0841643810272217,1.447232723236084,0.5123133063316345,0.9960095882415771,0.9960095882415771,0.0,83.47505950927734,121.0,56417.1015625,0.0,1281.705322265625,1.0,280.04302978515625,283.6280212402344,298.6482238769531,302.2445678710937,293.1499938964844,293.1499938964844,279.75,32371.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108530044555664,1.0,0.0,0.0,3.763066291809082,3.7630908489227295,9.448808100387396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.970703125,0.0,1634.6463623046875,1895.4371337890625,0.0,2571.05078125,0.9280930161476136,1.0,0.0,3.0,1.0,0.0
18003780,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.909465789794922,0.3521488904953003,0.3175401985645294,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9078399538993835,0.3508136868476867,0.3327535688877105,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9163437485694884,0.3595294654369354,0.2519742548465729,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8729326725006104,0.3126517534255981,0.2968548834323883,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7626684308052063,0.2064200192689895,0.9338480830192566,284.9132080078125,284.95001220703125,297.6670837402344,295.7056579589844,297.4981689453125,297.3717346191406,284.9167785644531,1.0,0.4758010804653168,0.6245068311691284,0.6499999761581421,1.0,1.0,-2.560624599456787,1.0977824926376345,1.4628422260284424,0.5195592641830444,0.9024975299835204,0.9024975299835204,0.0,95.46388244628906,139.0,57888.40625,0.0,1370.5340576171875,1.0,279.7563171386719,283.4725646972656,298.7387390136719,302.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,37380.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215569853782654,1.0,0.0,0.0,3.720364809036255,3.7203896045684814,9.235583320332807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.544921875,0.0,1623.401123046875,1895.4371337890625,0.0,2669.999755859375,0.92206871509552,1.0,0.0,3.0,1.0,0.0
18003840,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.909465789794922,0.3521488904953003,0.3175401985645294,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9078399538993835,0.3508136868476867,0.3327535688877105,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9163437485694884,0.3595294654369354,0.2519742548465729,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8729326725006104,0.3126517534255981,0.2968548834323883,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7626684308052063,0.2064200192689895,0.9338480830192566,284.9132080078125,284.95001220703125,297.6670837402344,295.7056579589844,297.4981689453125,297.3717346191406,284.9167785644531,1.0,0.4758010804653168,0.6245068311691284,0.6499999761581421,1.0,1.0,-2.560624599456787,1.0977824926376345,1.4628422260284424,0.5195592641830444,0.9024975299835204,0.9024975299835204,0.0,95.46388244628906,139.0,57888.40625,0.0,1370.5340576171875,1.0,279.7563171386719,283.4725646972656,298.7387390136719,302.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,37380.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215569853782654,1.0,0.0,0.0,3.720364809036255,3.7203896045684814,9.235583320332807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.544921875,0.0,1623.401123046875,1895.4371337890625,0.0,2669.999755859375,0.92206871509552,1.0,0.0,3.0,1.0,0.0
18003900,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8911930322647095,0.3530915081501007,0.3184064030647278,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8903109431266785,0.3523559272289276,0.3343307375907898,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8976000547409058,0.3607239127159118,0.252869039773941,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8568665385246277,0.3141189813613891,0.298383891582489,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7491635084152222,0.207473874092102,0.939562976360321,285.0567626953125,284.95001220703125,297.69873046875,295.7252502441406,297.5106506347656,297.3696594238281,285.06378173828125,1.0,0.4826718270778656,0.6235911846160889,0.6499999761581421,1.0,1.0,-2.573336601257324,1.1037176847457886,1.4696189165115356,0.5226470828056335,1.0,1.0,0.0,102.72291564941406,139.0,57441.7109375,0.0,1418.7476806640625,1.0,280.0040588378906,283.6256103515625,298.70367431640625,302.3275451660156,293.1499938964844,293.1499938964844,280.04998779296875,33304.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164191246032715,1.0,0.0,0.0,3.7810490131378174,3.781073808670044,9.539330676489044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.923828125,0.0,1663.0184326171875,1895.4371337890625,0.0,2622.42724609375,0.9344419240951538,1.0,0.0,3.0,1.0,0.0
18003960,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8756416440010071,0.3542704284191131,0.3196674585342407,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8752394318580627,0.3540610671043396,0.3361685574054718,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8820266723632812,0.362120121717453,0.254003643989563,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8432601690292358,0.3157256841659546,0.3001375496387481,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7377277612686157,0.2086023837327957,0.9458526372909546,285.07928466796875,284.95001220703125,297.731201171875,295.7455139160156,297.52447509765625,297.3692321777344,285.0803527832031,1.0,0.4898859560489654,0.6225351095199585,0.6499999761581421,1.0,1.0,-2.588085651397705,1.1106005907058716,1.477484941482544,0.5262466669082642,1.0,1.0,0.0,110.2113265991211,157.0,57809.59375,0.0,1471.1422119140625,1.0,280.0434875488281,283.6371459960937,298.7339172363281,302.4221496582031,293.1499938964844,293.1499938964844,279.75,33288.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154993653297424,1.0,0.0,0.0,3.8435380458831774,3.843563556671143,9.857247960098905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.1103515625,0.0,1737.9715576171875,1895.4371337890625,0.0,2613.926025390625,0.9467737078666688,1.0,0.0,3.0,1.0,0.0
18004020,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8469388484954834,0.3552588224411011,0.321533203125,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8475823998451233,0.3565059006214142,0.3393944501876831,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8532171845436096,0.3637880384922027,0.2558807730674743,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8181689381599426,0.3180516362190246,0.3032307922840118,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7161617875099182,0.2101776003837585,0.956917643547058,284.91912841796875,284.95001220703125,297.7987060546875,295.7879638671875,297.5483703613281,297.3600158691406,284.92138671875,1.0,0.5046635270118713,0.620422899723053,0.6499999761581421,1.0,1.0,-2.613479852676392,1.1224185228347778,1.4910613298416138,0.5326129198074341,0.9422299265861512,0.9422299265861512,0.0,126.9281768798828,145.0,59462.5859375,0.0,1579.718505859375,1.0,279.7556457519531,283.4505920410156,298.8228759765625,302.68365478515625,293.1499938964844,293.1499938964844,279.45001220703125,36421.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262113332748413,1.0,0.0,0.0,3.8445804119110094,3.844606399536133,9.86259465207695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.0537109375,0.0,1763.9356689453125,1895.4371337890625,0.0,2713.205810546875,0.9490633606910706,1.0,0.0,3.0,1.0,0.0
