time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004080,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8469388484954834,0.3552588224411011,0.321533203125,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8475823998451233,0.3565059006214142,0.3393944501876831,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8532171845436096,0.3637880384922027,0.2558807730674743,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8181689381599426,0.3180516362190246,0.3032307922840118,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7161617875099182,0.2101776003837585,0.956917643547058,284.91912841796875,284.95001220703125,297.7987060546875,295.7879638671875,297.5483703613281,297.3600158691406,284.92138671875,1.0,0.5046635270118713,0.620422899723053,0.6499999761581421,1.0,1.0,-2.613479852676392,1.1224185228347778,1.4910613298416138,0.5326129198074341,0.9422299265861512,0.9422299265861512,0.0,126.9281768798828,145.0,59462.5859375,0.0,1579.718505859375,1.0,279.7556457519531,283.4505920410156,298.8228759765625,302.68365478515625,293.1499938964844,293.1499938964844,279.45001220703125,36421.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262113332748413,1.0,0.0,0.0,3.8445804119110094,3.844606399536133,9.86259465207695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.0537109375,0.0,1763.9356689453125,1895.4371337890625,0.0,2713.205810546875,0.9490633606910706,1.0,0.0,3.0,1.0,0.0
18004140,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8382833003997803,0.3557461500167846,0.3221433460712433,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8399928212165833,0.3584185242652893,0.3414370715618133,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8448500633239746,0.3648949265480041,0.2568188011646271,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8108870387077332,0.3198616206645965,0.3051850497722626,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7095188498497009,0.2112507969141006,0.9630327224731444,284.8849182128906,284.95001220703125,297.8692626953125,295.8327331542969,297.5712280273437,297.3465881347656,284.8894348144531,1.0,0.509949803352356,0.6183106899261475,0.6499999761581421,1.0,1.0,-2.6274983882904053,1.1289187669754028,1.498579502105713,0.5362492203712463,0.8594785928726196,0.8594785928726196,0.0,133.270751953125,133.0,60095.46875,0.0,1627.6002197265625,1.0,279.4570617675781,283.3995056152344,298.8502197265625,302.7672424316406,293.1499938964844,293.1499938964844,279.75,40513.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324514627456665,1.0,0.0,0.0,3.6399407386779785,3.639965295791626,8.840603413773351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5224609375,0.0,1555.6800537109375,1895.4371337890625,0.0,2771.27783203125,0.9072797894477844,1.0,0.0,3.0,1.0,0.0
18004200,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8382833003997803,0.3557461500167846,0.3221433460712433,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8399928212165833,0.3584185242652893,0.3414370715618133,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8448500633239746,0.3648949265480041,0.2568188011646271,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8108870387077332,0.3198616206645965,0.3051850497722626,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7095188498497009,0.2112507969141006,0.9630327224731444,284.8849182128906,284.95001220703125,297.8692626953125,295.8327331542969,297.5712280273437,297.3465881347656,284.8894348144531,1.0,0.509949803352356,0.6183106899261475,0.6499999761581421,1.0,1.0,-2.6274983882904053,1.1289187669754028,1.498579502105713,0.5362492203712463,0.8594785928726196,0.8594785928726196,0.0,133.270751953125,133.0,60095.46875,0.0,1627.6002197265625,1.0,279.4570617675781,283.3995056152344,298.8502197265625,302.7672424316406,293.1499938964844,293.1499938964844,279.75,40513.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324514627456665,1.0,0.0,0.0,3.6399407386779785,3.639965295791626,8.840603413773351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5224609375,0.0,1555.6800537109375,1895.4371337890625,0.0,2771.27783203125,0.9072797894477844,1.0,0.0,3.0,1.0,0.0
18004260,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8433329463005066,0.3578117787837982,0.3235713541507721,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8458002209663391,0.361389696598053,0.3438798785209656,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8502517342567444,0.3672761023044586,0.2581809759140014,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.816644012928009,0.3226143419742584,0.3074484169483185,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.714580237865448,0.2129469066858291,0.969363808631897,285.0293884277344,284.95001220703125,297.9426574707031,295.87957763671875,297.6014709472656,297.3438720703125,285.0286865234375,1.0,0.510505199432373,0.6162418723106384,0.6499999761581421,1.0,1.0,-2.644107818603516,1.136643886566162,1.507463812828064,0.5404330492019653,0.9849025011062622,0.9849025011062622,0.0,131.31411743164062,121.0,59972.9453125,0.0,1642.2744140625,1.0,279.7425842285156,283.5420837402344,298.8544616699219,302.6789855957031,293.1499938964844,293.1499938964844,279.45001220703125,33025.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232695460319519,1.0,0.0,0.0,3.773539543151856,3.773564338684082,9.501476370132876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.197265625,0.0,1651.9935302734375,1895.4371337890625,0.0,2685.8857421875,0.9311221241950988,1.0,0.0,3.0,1.0,0.0
18004320,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8433329463005066,0.3578117787837982,0.3235713541507721,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8458002209663391,0.361389696598053,0.3438798785209656,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8502517342567444,0.3672761023044586,0.2581809759140014,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.816644012928009,0.3226143419742584,0.3074484169483185,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.714580237865448,0.2129469066858291,0.969363808631897,285.0293884277344,284.95001220703125,297.9426574707031,295.87957763671875,297.6014709472656,297.3438720703125,285.0286865234375,1.0,0.510505199432373,0.6162418723106384,0.6499999761581421,1.0,1.0,-2.644107818603516,1.136643886566162,1.507463812828064,0.5404330492019653,0.9849025011062622,0.9849025011062622,0.0,131.31411743164062,121.0,59972.9453125,0.0,1642.2744140625,1.0,279.7425842285156,283.5420837402344,298.8544616699219,302.6789855957031,293.1499938964844,293.1499938964844,279.45001220703125,33025.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232695460319519,1.0,0.0,0.0,3.773539543151856,3.773564338684082,9.501476370132876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.197265625,0.0,1651.9935302734375,1895.4371337890625,0.0,2685.8857421875,0.9311221241950988,1.0,0.0,3.0,1.0,0.0
18004380,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8545716404914856,0.3588337302207947,0.3245459794998169,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8580408096313477,0.3636994063854217,0.346025675535202,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8621302843093872,0.3688541650772095,0.2592881321907043,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8281176686286926,0.3247767388820648,0.3094365894794464,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7245693206787109,0.2142724990844726,0.9747865200042723,284.90777587890625,284.95001220703125,298.0185852050781,295.9282531738281,297.6298522949219,297.3360290527344,284.9110717773437,1.0,0.5082232356071472,0.6141729950904846,0.6499999761581421,1.0,1.0,-2.658101320266724,1.1431126594543457,1.514988660812378,0.5441656708717346,0.8900095820426941,0.8900095820426941,0.0,125.52165985107422,109.0,61090.4296875,0.0,1635.9605712890625,1.0,279.45660400390625,283.4034118652344,298.94854736328125,302.9164733886719,293.1499938964844,293.1499938964844,279.75,38090.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312262296676636,1.0,0.0,0.0,3.6969518661499023,3.696976661682129,9.119706874116672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.4345703125,0.0,1601.880859375,1895.4371337890625,0.0,2759.863525390625,0.9175759553909302,1.0,0.0,3.0,1.0,0.0
18004440,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8545716404914856,0.3588337302207947,0.3245459794998169,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8580408096313477,0.3636994063854217,0.346025675535202,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8621302843093872,0.3688541650772095,0.2592881321907043,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8281176686286926,0.3247767388820648,0.3094365894794464,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7245693206787109,0.2142724990844726,0.9747865200042723,284.90777587890625,284.95001220703125,298.0185852050781,295.9282531738281,297.6298522949219,297.3360290527344,284.9110717773437,1.0,0.5082232356071472,0.6141729950904846,0.6499999761581421,1.0,1.0,-2.658101320266724,1.1431126594543457,1.514988660812378,0.5441656708717346,0.8900095820426941,0.8900095820426941,0.0,125.52165985107422,109.0,61090.4296875,0.0,1635.9605712890625,1.0,279.45660400390625,283.4034118652344,298.94854736328125,302.9164733886719,293.1499938964844,293.1499938964844,279.75,38090.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312262296676636,1.0,0.0,0.0,3.6969518661499023,3.696976661682129,9.119706874116672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.4345703125,0.0,1601.880859375,1895.4371337890625,0.0,2759.863525390625,0.9175759553909302,1.0,0.0,3.0,1.0,0.0
18004500,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8623907566070557,0.3597420752048492,0.3249424397945404,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8664023280143738,0.3650910258293152,0.3469915091991424,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8703113198280334,0.3699293136596679,0.2597562968730926,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.835728645324707,0.3260648250579834,0.3103255927562713,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7310444712638855,0.2150598317384719,0.9770326614379884,285.0447998046875,284.95001220703125,298.05743408203125,295.9532165527344,297.645751953125,297.3343811035156,285.05029296875,1.0,0.5063280463218689,0.6131385564804077,0.6499999761581421,1.0,1.0,-2.6640641689300537,1.1458793878555298,1.518184781074524,0.545701265335083,0.9890371561050416,0.9890371561050416,0.0,121.63682556152344,109.0,60550.3125,0.0,1626.811279296875,1.0,279.7034606933594,283.5507202148437,298.92242431640625,302.7434997558594,293.1499938964844,293.1499938964844,279.75,33637.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253393769264221,1.0,0.0,0.0,3.753672361373901,3.753696918487549,9.401691727362048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.220703125,0.0,1633.418212890625,1895.4371337890625,0.0,2705.10400390625,0.9286854863166808,1.0,0.0,3.0,1.0,0.0
18004560,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8729913234710693,0.3608819246292114,0.3257277309894562,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8774648308753967,0.3666634559631347,0.3482286930084228,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8812357783317566,0.3712114989757538,0.2604649662971496,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8457479476928711,0.3275180459022522,0.3114549517631531,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7395060062408447,0.2159754335880279,0.980025053024292,285.0487976074219,284.95001220703125,298.0968017578125,295.978515625,297.6630859375,297.3348083496094,285.0483703613281,1.0,0.5042113661766052,0.6121453046798706,0.6499999761581421,1.0,1.0,-2.6722970008850098,1.1497031450271606,1.522593975067139,0.5478008985519409,1.0,1.0,0.0,116.96633911132812,97.0,60902.8203125,0.0,1617.2581787109375,1.0,279.7430419921875,283.5455627441406,298.9601135253906,302.8451232910156,293.1499938964844,293.1499938964844,279.45001220703125,33027.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823862612247467,1.0,0.0,0.0,3.828460454940796,3.8284857273101807,9.780062555364566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.298828125,0.0,1717.6005859375,1895.4371337890625,0.0,2691.390380859375,0.9431977272033693,1.0,0.0,3.0,1.0,0.0
18004620,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8972448706626892,0.3618819713592529,0.3265682756900787,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.90287184715271,0.368926465511322,0.3502057790756225,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.906265914440155,0.3727262020111084,0.2614386081695556,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8691844344139099,0.3296275734901428,0.3132675588130951,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.759250283241272,0.2172641009092331,0.9846646189689636,284.90411376953125,284.95001220703125,298.1770324707031,296.0300598144531,297.6937561035156,297.3276672363281,284.90643310546875,1.0,0.4991984069347381,0.6101586818695068,0.6499999761581421,1.0,1.0,-2.684614658355713,1.155396819114685,1.5292178392410278,0.5510851740837097,0.9136518239974976,0.9136518239974976,0.0,107.30218505859376,85.0,62181.81640625,0.0,1590.580078125,1.0,279.4568176269531,283.3814392089844,299.0533752441406,303.0916442871094,293.1499938964844,293.1499938964844,279.1499938964844,37483.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323506712913513,1.0,0.0,0.0,3.7849879264831534,3.785013437271118,9.559215641274932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.4951171875,0.0,1700.1123046875,1895.4371337890625,0.0,2770.3388671875,0.936465322971344,1.0,0.0,3.0,1.0,0.0
18004680,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8972448706626892,0.3618819713592529,0.3265682756900787,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.90287184715271,0.368926465511322,0.3502057790756225,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.906265914440155,0.3727262020111084,0.2614386081695556,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8691844344139099,0.3296275734901428,0.3132675588130951,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.759250283241272,0.2172641009092331,0.9846646189689636,284.90411376953125,284.95001220703125,298.1770324707031,296.0300598144531,297.6937561035156,297.3276672363281,284.90643310546875,1.0,0.4991984069347381,0.6101586818695068,0.6499999761581421,1.0,1.0,-2.684614658355713,1.155396819114685,1.5292178392410278,0.5510851740837097,0.9136518239974976,0.9136518239974976,0.0,107.30218505859376,85.0,62181.81640625,0.0,1590.580078125,1.0,279.4568176269531,283.3814392089844,299.0533752441406,303.0916442871094,293.1499938964844,293.1499938964844,279.1499938964844,37483.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323506712913513,1.0,0.0,0.0,3.7849879264831534,3.785013437271118,9.559215641274932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.4951171875,0.0,1700.1123046875,1895.4371337890625,0.0,2770.3388671875,0.936465322971344,1.0,0.0,3.0,1.0,0.0
18004740,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9297492504119872,0.3627218604087829,0.3268342018127441,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9375408291816713,0.3709563910961151,0.3516617715358734,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9406278729438782,0.3739903569221496,0.2619722783565521,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8991568088531494,0.3315037488937378,0.3145898878574371,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7847165465354919,0.218324139714241,0.9874264001846312,284.8947448730469,284.95001220703125,298.2590026855469,296.0827331542969,297.72430419921875,297.3189697265625,284.8975830078125,1.0,0.4932437837123871,0.6081721186637878,0.6499999761581421,1.0,1.0,-2.692233085632324,1.1589269638061523,1.5333060026168823,0.5530698299407959,0.8466290235519409,0.8466290235519409,0.0,97.14418029785156,73.0,62611.09765625,0.0,1554.760498046875,1.0,279.15771484375,283.3536376953125,299.0894775390625,303.1668395996094,293.1499938964844,293.1499938964844,279.45001220703125,40401.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362514972686768,1.0,0.0,0.0,3.565137386322021,3.565161228179932,8.480975566271809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.7412109375,0.0,1472.9525146484375,1895.4371337890625,0.0,2806.713623046875,0.8908093571662903,1.0,0.0,3.0,1.0,0.0
18004800,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9297492504119872,0.3627218604087829,0.3268342018127441,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9375408291816713,0.3709563910961151,0.3516617715358734,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9406278729438782,0.3739903569221496,0.2619722783565521,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8991568088531494,0.3315037488937378,0.3145898878574371,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7847165465354919,0.218324139714241,0.9874264001846312,284.8947448730469,284.95001220703125,298.2590026855469,296.0827331542969,297.72430419921875,297.3189697265625,284.8975830078125,1.0,0.4932437837123871,0.6081721186637878,0.6499999761581421,1.0,1.0,-2.692233085632324,1.1589269638061523,1.5333060026168823,0.5530698299407959,0.8466290235519409,0.8466290235519409,0.0,97.14418029785156,73.0,62611.09765625,0.0,1554.760498046875,1.0,279.15771484375,283.3536376953125,299.0894775390625,303.1668395996094,293.1499938964844,293.1499938964844,279.45001220703125,40401.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362514972686768,1.0,0.0,0.0,3.565137386322021,3.565161228179932,8.480975566271809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.7412109375,0.0,1472.9525146484375,1895.4371337890625,0.0,2806.713623046875,0.8908093571662903,1.0,0.0,3.0,1.0,0.0
18004860,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9782847762107848,0.3649844527244568,0.3281371891498565,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.985075831413269,0.3739827573299408,0.3538168370723724,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9869656562805176,0.3764218091964721,0.2631275653839111,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9497317671775818,0.3342713713645935,0.316523402929306,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8232964873313904,0.2199974507093429,0.9919645190238952,285.0205993652344,284.95001220703125,298.3424377441406,296.1361999511719,297.7612609863281,297.3202209472656,285.01904296875,1.0,0.4870822727680206,0.6061838865280151,0.6499999761581421,1.0,1.0,-2.7055466175079346,1.1651442050933838,1.5404024124145508,0.5562811493873596,0.9590670466423036,0.9590670466423036,0.0,85.51165008544922,91.0,62517.328125,0.0,1519.88427734375,1.0,279.442626953125,283.47967529296875,299.1083984375,303.0951232910156,293.1499938964844,293.1499938964844,279.1499938964844,32998.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268278241157532,1.0,0.0,0.0,3.702934503555298,3.702958583831787,9.149247262030258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.3203125,0.0,1570.0755615234375,1895.4371337890625,0.0,2718.93603515625,0.9148375988006592,1.0,0.0,3.0,1.0,0.0
18004920,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9782847762107848,0.3649844527244568,0.3281371891498565,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.985075831413269,0.3739827573299408,0.3538168370723724,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9869656562805176,0.3764218091964721,0.2631275653839111,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9497317671775818,0.3342713713645935,0.316523402929306,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8232964873313904,0.2199974507093429,0.9919645190238952,285.0205993652344,284.95001220703125,298.3424377441406,296.1361999511719,297.7612609863281,297.3202209472656,285.01904296875,1.0,0.4870822727680206,0.6061838865280151,0.6499999761581421,1.0,1.0,-2.7055466175079346,1.1651442050933838,1.5404024124145508,0.5562811493873596,0.9590670466423036,0.9590670466423036,0.0,85.51165008544922,91.0,62517.328125,0.0,1519.88427734375,1.0,279.442626953125,283.47967529296875,299.1083984375,303.0951232910156,293.1499938964844,293.1499938964844,279.1499938964844,32998.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268278241157532,1.0,0.0,0.0,3.702934503555298,3.702958583831787,9.149247262030258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.3203125,0.0,1570.0755615234375,1895.4371337890625,0.0,2718.93603515625,0.9148375988006592,1.0,0.0,3.0,1.0,0.0
18004980,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9808200597763062,0.3661117255687713,0.3294353783130646,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9881851077079772,0.3762653470039367,0.3561777770519256,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9895135164260864,0.3779554665088653,0.2643823325634002,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.953745186328888,0.3363655805587768,0.3186908960342407,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8260946869850159,0.2212264239788055,0.9981304407119752,284.91845703125,284.95001220703125,298.4270935058594,296.19024658203125,297.794921875,297.314697265625,284.92138671875,1.0,0.4901516139507293,0.6041956543922424,0.6499999761581421,1.0,1.0,-2.7214674949646,1.1725742816925049,1.5488932132720947,0.560141384601593,0.8766645193099976,0.8766645193099976,0.0,85.72480010986328,111.0,63621.4296875,0.0,1543.2215576171875,1.0,279.1571960449219,283.359619140625,299.2066955566406,303.3358459472656,293.1499938964844,293.1499938964844,279.45001220703125,37927.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339320421218872,1.0,0.0,0.0,3.616888999938965,3.616913080215454,8.728983402761514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.5244140625,0.0,1510.9345703125,1895.4371337890625,0.0,2785.078857421875,0.8998375535011292,1.0,0.0,3.0,1.0,0.0
18005040,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9808200597763062,0.3661117255687713,0.3294353783130646,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9881851077079772,0.3762653470039367,0.3561777770519256,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9895135164260864,0.3779554665088653,0.2643823325634002,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.953745186328888,0.3363655805587768,0.3186908960342407,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8260946869850159,0.2212264239788055,0.9981304407119752,284.91845703125,284.95001220703125,298.4270935058594,296.19024658203125,297.794921875,297.314697265625,284.92138671875,1.0,0.4901516139507293,0.6041956543922424,0.6499999761581421,1.0,1.0,-2.7214674949646,1.1725742816925049,1.5488932132720947,0.560141384601593,0.8766645193099976,0.8766645193099976,0.0,85.72480010986328,111.0,63621.4296875,0.0,1543.2215576171875,1.0,279.1571960449219,283.359619140625,299.2066955566406,303.3358459472656,293.1499938964844,293.1499938964844,279.45001220703125,37927.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339320421218872,1.0,0.0,0.0,3.616888999938965,3.616913080215454,8.728983402761514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.5244140625,0.0,1510.9345703125,1895.4371337890625,0.0,2785.078857421875,0.8998375535011292,1.0,0.0,3.0,1.0,0.0
18005100,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.969053030014038,0.3670215904712677,0.3301364183425903,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9775748252868652,0.3776131868362427,0.3574104905128479,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9787590503692628,0.3789693713188171,0.2650395333766937,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9405725598335266,0.3375863134860992,0.3198242783546448,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8164380192756653,0.2219246178865432,1.001438021659851,285.0466613769531,284.95001220703125,298.46978759765625,296.2174072265625,297.8129272460937,297.3135986328125,285.0511169433594,1.0,0.4938573837280273,0.6032015085220337,0.6499999761581421,1.0,1.0,-2.729912519454956,1.1765304803848269,1.5533819198608398,0.5621066093444824,0.9720541834831238,0.9720541834831238,0.0,89.19566345214844,111.0,63204.2578125,0.0,1571.332275390625,1.0,279.4017028808594,283.4959411621094,299.1873474121094,303.1746826171875,293.1499938964844,293.1499938964844,279.45001220703125,33282.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283444046974182,1.0,0.0,0.0,3.6833646297454834,3.6833884716033936,9.05279534890724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.6015625,0.0,1550.0904541015625,1895.4371337890625,0.0,2733.038818359375,0.9126551747322084,1.0,0.0,3.0,1.0,0.0
18005160,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9531593918800354,0.3680837750434875,0.3312337696552276,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9628499150276184,0.3790756464004516,0.3589411973953247,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9638863205909728,0.3801147043704986,0.2659491896629333,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.92368483543396,0.3389084041118622,0.3212263882160187,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8039112687110901,0.222691461443901,1.0056387186050415,285.0413818359375,284.95001220703125,298.5126953125,296.24462890625,297.831787109375,297.3138427734375,285.03973388671875,1.0,0.4986913502216339,0.6021169424057007,0.6499999761581421,1.0,1.0,-2.740894556045532,1.1816664934158323,1.5592279434204102,0.564706027507782,1.0,1.0,0.0,93.9388198852539,131.0,63704.02734375,0.0,1609.20849609375,1.0,279.44293212890625,283.48028564453125,299.228515625,303.2891540527344,293.1499938964844,293.1499938964844,279.1499938964844,32246.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272104263305664,1.0,0.0,0.0,3.773536443710327,3.773561000823975,9.501460453975596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.154296875,0.0,1645.9686279296875,1895.4371337890625,0.0,2722.492919921875,0.9304121732711792,1.0,0.0,3.0,1.0,0.0
18005220,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9096845388412476,0.3688141703605652,0.332714319229126,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9205912351608276,0.3810128271579742,0.3615388572216034,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9210073351860046,0.3812507688999176,0.267343133687973,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.884965181350708,0.3406450450420379,0.3236183226108551,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7716890573501587,0.2235603034496307,1.012853503227234,284.9101867675781,284.95001220703125,298.59893798828125,296.2991027832031,297.8647155761719,297.3056030273437,284.91265869140625,1.0,0.5103529095649719,0.5999478101730347,0.6499999761581421,1.0,1.0,-2.759022951126098,1.1901246309280396,1.568898320198059,0.5690970420837402,0.9034831523895264,0.9034831523895264,0.0,107.52898406982422,151.0,65046.71484375,0.0,1699.462158203125,1.0,279.1571960449219,283.32879638671875,299.3224792480469,303.5445556640625,293.1499938964844,293.1499938964844,278.8500061035156,37343.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356944918632507,1.0,0.0,0.0,3.725151300430298,3.725176334381104,9.259363196179038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.2548828125,0.0,1628.654296875,1895.4371337890625,0.0,2801.5166015625,0.9232049584388732,1.0,0.0,3.0,1.0,0.0
18005280,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9096845388412476,0.3688141703605652,0.332714319229126,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9205912351608276,0.3810128271579742,0.3615388572216034,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9210073351860046,0.3812507688999176,0.267343133687973,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.884965181350708,0.3406450450420379,0.3236183226108551,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7716890573501587,0.2235603034496307,1.012853503227234,284.9101867675781,284.95001220703125,298.59893798828125,296.2991027832031,297.8647155761719,297.3056030273437,284.91265869140625,1.0,0.5103529095649719,0.5999478101730347,0.6499999761581421,1.0,1.0,-2.759022951126098,1.1901246309280396,1.568898320198059,0.5690970420837402,0.9034831523895264,0.9034831523895264,0.0,107.52898406982422,151.0,65046.71484375,0.0,1699.462158203125,1.0,279.1571960449219,283.32879638671875,299.3224792480469,303.5445556640625,293.1499938964844,293.1499938964844,278.8500061035156,37343.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356944918632507,1.0,0.0,0.0,3.725151300430298,3.725176334381104,9.259363196179038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.2548828125,0.0,1628.654296875,1895.4371337890625,0.0,2801.5166015625,0.9232049584388732,1.0,0.0,3.0,1.0,0.0
18005340,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8723790645599365,0.3693614304065704,0.3337419033050537,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8826174736022949,0.3827035427093506,0.3637454509735107,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8823251724243164,0.382129818201065,0.2684003710746765,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8506823182106018,0.3421204090118408,0.3256350457668304,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.742323100566864,0.2241312861442566,1.0185410976409912,284.9051513671875,284.95001220703125,298.6855773925781,296.3534240722656,297.8968505859375,297.29559326171875,284.906982421875,1.0,0.523418128490448,0.5977786779403687,0.6499999761581421,1.0,1.0,-2.7734382152557373,1.196863293647766,1.5765750408172607,0.572513222694397,0.8463487029075623,0.8463487029075623,0.0,124.39484405517578,171.0,65656.8046875,0.0,1800.7109375,1.0,278.858154296875,283.2991027832031,299.36138916015625,303.634033203125,293.1499938964844,293.1499938964844,279.1499938964844,39625.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396627902984619,1.0,0.0,0.0,3.533367156982422,3.533390760421753,8.330495688824158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.08203125,0.0,1433.4991455078125,1895.4371337890625,0.0,2838.564697265625,0.8831068873405457,1.0,0.0,3.0,1.0,0.0
18005400,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8723790645599365,0.3693614304065704,0.3337419033050537,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8826174736022949,0.3827035427093506,0.3637454509735107,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8823251724243164,0.382129818201065,0.2684003710746765,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8506823182106018,0.3421204090118408,0.3256350457668304,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.742323100566864,0.2241312861442566,1.0185410976409912,284.9051513671875,284.95001220703125,298.6855773925781,296.3534240722656,297.8968505859375,297.29559326171875,284.906982421875,1.0,0.523418128490448,0.5977786779403687,0.6499999761581421,1.0,1.0,-2.7734382152557373,1.196863293647766,1.5765750408172607,0.572513222694397,0.8463487029075623,0.8463487029075623,0.0,124.39484405517578,171.0,65656.8046875,0.0,1800.7109375,1.0,278.858154296875,283.2991027832031,299.36138916015625,303.634033203125,293.1499938964844,293.1499938964844,279.1499938964844,39625.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396627902984619,1.0,0.0,0.0,3.533367156982422,3.533390760421753,8.330495688824158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.08203125,0.0,1433.4991455078125,1895.4371337890625,0.0,2838.564697265625,0.8831068873405457,1.0,0.0,3.0,1.0,0.0
18005460,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.844947099685669,0.3711854517459869,0.3357805609703064,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8548718690872192,0.3852686583995819,0.3666506111621856,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.854112982749939,0.3840370774269104,0.2700689733028412,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8255089521408081,0.3443675339221954,0.3282614648342132,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7204930782318115,0.2251905053853988,1.0259424448013306,285.0213623046875,284.95001220703125,298.7723693847656,296.4073486328125,297.9341125488281,297.2943420410156,285.02001953125,1.0,0.537508487701416,0.5954265594482422,0.6499999761581421,1.0,1.0,-2.793429613113404,1.206207275390625,1.5872223377227783,0.5772467255592346,0.9555453062057496,0.9555453062057496,0.0,142.15090942382812,174.0,65741.03125,0.0,1916.0015869140625,1.0,279.142333984375,283.41522216796875,299.3852233886719,303.5788269042969,293.1499938964844,293.1499938964844,278.8500061035156,32777.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315824270248413,1.0,0.0,0.0,3.6788463592529297,3.67887020111084,9.03059969914466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.0693359375,0.0,1541.19873046875,1895.4371337890625,0.0,2763.181396484375,0.9092987775802612,1.0,0.0,3.0,1.0,0.0
18005520,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.844947099685669,0.3711854517459869,0.3357805609703064,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8548718690872192,0.3852686583995819,0.3666506111621856,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.854112982749939,0.3840370774269104,0.2700689733028412,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8255089521408081,0.3443675339221954,0.3282614648342132,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7204930782318115,0.2251905053853988,1.0259424448013306,285.0213623046875,284.95001220703125,298.7723693847656,296.4073486328125,297.9341125488281,297.2943420410156,285.02001953125,1.0,0.537508487701416,0.5954265594482422,0.6499999761581421,1.0,1.0,-2.793429613113404,1.206207275390625,1.5872223377227783,0.5772467255592346,0.9555453062057496,0.9555453062057496,0.0,142.15090942382812,174.0,65741.03125,0.0,1916.0015869140625,1.0,279.142333984375,283.41522216796875,299.3852233886719,303.5788269042969,293.1499938964844,293.1499938964844,278.8500061035156,32777.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315824270248413,1.0,0.0,0.0,3.6788463592529297,3.67887020111084,9.03059969914466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.0693359375,0.0,1541.19873046875,1895.4371337890625,0.0,2763.181396484375,0.9092987775802612,1.0,0.0,3.0,1.0,0.0
18005580,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8299440145492554,0.3718509078025818,0.3371067941188812,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8400482535362244,0.38704314827919,0.3690063059329986,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8388197422027588,0.3850139081478119,0.2712821364402771,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8113763332366943,0.3458930850028991,0.3303677141666412,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7073246240615845,0.2257535755634308,1.0313868522644043,284.92059326171875,284.95001220703125,298.8590087890625,296.46063232421875,297.9674377441406,297.2863464355469,284.9228515625,1.0,0.5468189716339111,0.5930744409561157,0.6499999761581421,1.0,1.0,-2.8083982467651367,1.2131675481796265,1.5952306985855105,0.580977737903595,0.8752829432487488,0.8752829432487488,0.0,154.53480529785156,162.0,66857.203125,0.0,1999.0,1.0,278.8573608398437,283.2944030761719,299.4779663085937,303.8206481933594,293.1499938964844,293.1499938964844,279.1499938964844,37687.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387378454208374,1.0,0.0,0.0,3.6005682945251465,3.6005921363830566,8.650384302200109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.908203125,0.0,1491.319091796875,1895.4371337890625,0.0,2829.925048828125,0.8960080146789551,1.0,0.0,3.0,1.0,0.0
18005640,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8299440145492554,0.3718509078025818,0.3371067941188812,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8400482535362244,0.38704314827919,0.3690063059329986,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8388197422027588,0.3850139081478119,0.2712821364402771,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8113763332366943,0.3458930850028991,0.3303677141666412,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7073246240615845,0.2257535755634308,1.0313868522644043,284.92059326171875,284.95001220703125,298.8590087890625,296.46063232421875,297.9674377441406,297.2863464355469,284.9228515625,1.0,0.5468189716339111,0.5930744409561157,0.6499999761581421,1.0,1.0,-2.8083982467651367,1.2131675481796265,1.5952306985855105,0.580977737903595,0.8752829432487488,0.8752829432487488,0.0,154.53480529785156,162.0,66857.203125,0.0,1999.0,1.0,278.8573608398437,283.2944030761719,299.4779663085937,303.8206481933594,293.1499938964844,293.1499938964844,279.1499938964844,37687.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387378454208374,1.0,0.0,0.0,3.6005682945251465,3.6005921363830566,8.650384302200109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.908203125,0.0,1491.319091796875,1895.4371337890625,0.0,2829.925048828125,0.8960080146789551,1.0,0.0,3.0,1.0,0.0
18005700,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8278683423995972,0.3725848495960235,0.3375902771949768,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.838237464427948,0.3881801664829254,0.3699793517589569,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8367611765861511,0.3857971727848053,0.2717335522174835,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8095299601554871,0.3468718826770782,0.3312117755413055,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7053776979446411,0.2261607646942138,1.0330957174301147,285.04132080078125,284.95001220703125,298.9021911621094,296.4869384765625,297.9854431152344,297.2848205566406,285.0446472167969,1.0,0.5485060811042786,0.5918983817100525,0.6499999761581421,1.0,1.0,-2.81375789642334,1.2156680822372437,1.5980898141860962,0.5822666883468628,0.9653722643852234,0.9653722643852234,0.0,156.7054443359375,162.0,66401.59375,0.0,2018.069091796875,1.0,279.101318359375,283.42401123046875,299.4595031738281,303.6568603515625,293.1499938964844,293.1499938964844,279.1499938964844,33262.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335012793540955,1.0,0.0,0.0,3.6664304733276367,3.666454076766968,8.96974654551741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.4501953125,0.0,1530.9501953125,1895.4371337890625,0.0,2781.062744140625,0.9087576270103456,1.0,0.0,3.0,1.0,0.0
18005760,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8290035724639893,0.3734996616840362,0.3383638560771942,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8396191000938416,0.3894547522068023,0.3711338341236114,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8379153609275818,0.3867368698120117,0.2723521888256073,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8108962178230286,0.3479775190353393,0.3322093486785888,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7064037919044495,0.2266708016395568,1.0351725816726685,285.0282592773437,284.95001220703125,298.9452209472656,296.51300048828125,298.0043334960937,297.2850036621094,285.0262451171875,1.0,0.5490981340408325,0.5906808972358704,0.6499999761581421,1.0,1.0,-2.8205130100250244,1.218820333480835,1.601692795753479,0.5838866829872131,0.9861518144607544,0.9861518144607544,0.0,156.5096893310547,150.0,66833.5234375,0.0,2028.099609375,1.0,279.14276123046875,283.403564453125,299.4983825683594,303.76739501953125,293.1499938964844,293.1499938964844,278.8500061035156,32447.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324750661849976,1.0,0.0,0.0,3.7514843940734863,3.751508951187134,9.390735158376627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.9404296875,0.0,1621.716064453125,1895.4371337890625,0.0,2771.498046875,0.9255005717277528,1.0,0.0,3.0,1.0,0.0
18005820,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8345629572868347,0.3741491436958313,0.3390626013278961,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8459962606430054,0.3911647796630859,0.3727941215038299,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8437293171882629,0.3876147866249084,0.2730331718921661,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8170677423477173,0.3494144976139068,0.333603173494339,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7116859555244446,0.2271799445152282,1.0373529195785522,284.90625,284.95001220703125,299.03076171875,296.56427001953125,298.037353515625,297.27752685546875,284.90887451171875,1.0,0.54758620262146,0.5882459282875061,0.6499999761581421,1.0,1.0,-2.8284711837768555,1.2224946022033691,1.6059765815734863,0.5860061049461365,0.8882240653038025,0.8882240653038025,0.0,152.83689880371094,138.0,67874.859375,0.0,2023.35888671875,1.0,278.8567810058594,283.2652893066406,299.5828552246094,303.99725341796875,293.1499938964844,293.1499938964844,279.1499938964844,37846.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397947549819946,1.0,0.0,0.0,3.678155422210693,3.678179979324341,9.027207852341236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.513671875,0.0,1578.637939453125,1895.4371337890625,0.0,2839.797607421875,0.9132086038589478,1.0,0.0,3.0,1.0,0.0
18005880,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8345629572868347,0.3741491436958313,0.3390626013278961,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8459962606430054,0.3911647796630859,0.3727941215038299,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8437293171882629,0.3876147866249084,0.2730331718921661,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8170677423477173,0.3494144976139068,0.333603173494339,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7116859555244446,0.2271799445152282,1.0373529195785522,284.90625,284.95001220703125,299.03076171875,296.56427001953125,298.037353515625,297.27752685546875,284.90887451171875,1.0,0.54758620262146,0.5882459282875061,0.6499999761581421,1.0,1.0,-2.8284711837768555,1.2224946022033691,1.6059765815734863,0.5860061049461365,0.8882240653038025,0.8882240653038025,0.0,152.83689880371094,138.0,67874.859375,0.0,2023.35888671875,1.0,278.8567810058594,283.2652893066406,299.5828552246094,303.99725341796875,293.1499938964844,293.1499938964844,279.1499938964844,37846.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397947549819946,1.0,0.0,0.0,3.678155422210693,3.678179979324341,9.027207852341236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.513671875,0.0,1578.637939453125,1895.4371337890625,0.0,2839.797607421875,0.9132086038589478,1.0,0.0,3.0,1.0,0.0
