time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005940,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8461587429046631,0.3760386705398559,0.3401139974594116,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8585458397865295,0.3936751186847687,0.3745960295200348,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8556288480758667,0.389355719089508,0.2738139629364013,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8286312818527222,0.3515112698078155,0.3350542187690735,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7215679287910461,0.2281400859355926,1.0394444465637207,285.02655029296875,284.95001220703125,299.1153564453125,296.6141357421875,298.0745849609375,297.2780456542969,285.02471923828125,1.0,0.5438652634620667,0.5858109593391418,0.6499999761581421,1.0,1.0,-2.837089776992798,1.226495623588562,1.6105942726135254,0.5881818532943726,1.0,1.0,0.0,145.31410217285156,126.0,67681.53125,0.0,2001.041748046875,1.0,279.1434936523437,283.3885803222656,299.5980224609375,303.92559814453125,293.1499938964844,293.1499938964844,278.8500061035156,32794.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331620097160339,1.0,0.0,0.0,3.8127760887146,3.812801122665405,9.700092959974429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.3037109375,0.0,1696.862060546875,1895.4371337890625,0.0,2777.900146484375,0.9394938349723816,1.0,0.0,3.0,1.0,0.0
18006000,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8461587429046631,0.3760386705398559,0.3401139974594116,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8585458397865295,0.3936751186847687,0.3745960295200348,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8556288480758667,0.389355719089508,0.2738139629364013,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8286312818527222,0.3515112698078155,0.3350542187690735,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7215679287910461,0.2281400859355926,1.0394444465637207,285.02655029296875,284.95001220703125,299.1153564453125,296.6141357421875,298.0745849609375,297.2780456542969,285.02471923828125,1.0,0.5438652634620667,0.5858109593391418,0.6499999761581421,1.0,1.0,-2.837089776992798,1.226495623588562,1.6105942726135254,0.5881818532943726,1.0,1.0,0.0,145.31410217285156,126.0,67681.53125,0.0,2001.041748046875,1.0,279.1434936523437,283.3885803222656,299.5980224609375,303.92559814453125,293.1499938964844,293.1499938964844,278.8500061035156,32794.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331620097160339,1.0,0.0,0.0,3.8127760887146,3.812801122665405,9.700092959974429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.3037109375,0.0,1696.862060546875,1895.4371337890625,0.0,2777.900146484375,0.9394938349723816,1.0,0.0,3.0,1.0,0.0
18006060,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8615582585334778,0.3769440054893493,0.3408606350421905,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.87517911195755,0.3955084085464477,0.3761686384677887,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8714700937271118,0.3902574479579925,0.2743616104125976,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8435328006744385,0.3529681265354156,0.3362611830234527,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7338858842849731,0.2287098467350006,1.040905237197876,284.9013061523437,284.95001220703125,299.1987609863281,296.66241455078125,298.1075744628906,297.2721862792969,284.9037170410156,1.0,0.5388830304145813,0.5834819078445435,0.6499999761581421,1.0,1.0,-2.84375,1.2295573949813845,1.6141927242279053,0.5900245308876038,0.899850606918335,0.899850606918335,0.0,136.2050018310547,114.0,68715.3046875,0.0,1967.7021484375,1.0,278.8570251464844,283.24688720703125,299.67901611328125,304.1499938964844,293.1499938964844,293.1499938964844,279.1499938964844,37931.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400833606719971,1.0,0.0,0.0,3.7394227981567374,3.739448070526123,9.330446459898668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.513671875,0.0,1649.752685546875,1895.4371337890625,0.0,2842.494140625,0.9268269538879396,1.0,0.0,3.0,1.0,0.0
18006120,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8615582585334778,0.3769440054893493,0.3408606350421905,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.87517911195755,0.3955084085464477,0.3761686384677887,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8714700937271118,0.3902574479579925,0.2743616104125976,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8435328006744385,0.3529681265354156,0.3362611830234527,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7338858842849731,0.2287098467350006,1.040905237197876,284.9013061523437,284.95001220703125,299.1987609863281,296.66241455078125,298.1075744628906,297.2721862792969,284.9037170410156,1.0,0.5388830304145813,0.5834819078445435,0.6499999761581421,1.0,1.0,-2.84375,1.2295573949813845,1.6141927242279053,0.5900245308876038,0.899850606918335,0.899850606918335,0.0,136.2050018310547,114.0,68715.3046875,0.0,1967.7021484375,1.0,278.8570251464844,283.24688720703125,299.67901611328125,304.1499938964844,293.1499938964844,293.1499938964844,279.1499938964844,37931.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400833606719971,1.0,0.0,0.0,3.7394227981567374,3.739448070526123,9.330446459898668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.513671875,0.0,1649.752685546875,1895.4371337890625,0.0,2842.494140625,0.9268269538879396,1.0,0.0,3.0,1.0,0.0
18006180,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8831904530525208,0.3790016174316406,0.3419598042964935,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8979589343070984,0.3981229364871979,0.3779466450214386,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8934329152107239,0.3920422494411468,0.2750744223594665,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8641926050186157,0.3551034331321716,0.337616890668869,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7507026195526123,0.229728490114212,1.042668342590332,285.03424072265625,284.95001220703125,299.2806396484375,296.7088317871094,298.14459228515625,297.2743225097656,285.03369140625,1.0,0.533155620098114,0.5811529159545898,0.6499999761581421,1.0,1.0,-2.851805686950684,1.2333002090454102,1.618505597114563,0.5920370221138,1.0,1.0,0.0,125.56334686279295,102.0,68375.8828125,0.0,1928.99755859375,1.0,279.1434936523437,283.3854675292969,299.69207763671875,304.0680236816406,293.1499938964844,293.1499938964844,278.8500061035156,33452.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333640694618225,1.0,0.0,0.0,3.853077173233032,3.853102684020996,9.906236755341524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.837890625,0.0,1750.935791015625,1895.4371337890625,0.0,2779.783447265625,0.9489996433258056,1.0,0.0,3.0,1.0,0.0
18006240,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8831904530525208,0.3790016174316406,0.3419598042964935,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8979589343070984,0.3981229364871979,0.3779466450214386,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8934329152107239,0.3920422494411468,0.2750744223594665,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8641926050186157,0.3551034331321716,0.337616890668869,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7507026195526123,0.229728490114212,1.042668342590332,285.03424072265625,284.95001220703125,299.2806396484375,296.7088317871094,298.14459228515625,297.2743225097656,285.03369140625,1.0,0.533155620098114,0.5811529159545898,0.6499999761581421,1.0,1.0,-2.851805686950684,1.2333002090454102,1.618505597114563,0.5920370221138,1.0,1.0,0.0,125.56334686279295,102.0,68375.8828125,0.0,1928.99755859375,1.0,279.1434936523437,283.3854675292969,299.69207763671875,304.0680236816406,293.1499938964844,293.1499938964844,278.8500061035156,33452.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333640694618225,1.0,0.0,0.0,3.853077173233032,3.853102684020996,9.906236755341524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.837890625,0.0,1750.935791015625,1895.4371337890625,0.0,2779.783447265625,0.9489996433258056,1.0,0.0,3.0,1.0,0.0
18006300,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8964385986328125,0.3796513080596924,0.342590868473053,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9121341705322266,0.3991880416870117,0.3789112865924835,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9068644642829896,0.392644852399826,0.2754902243614197,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8770009279251099,0.3559545576572418,0.3383623361587524,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7612150311470032,0.2301156520843505,1.0438456535339355,284.8923645019531,284.95001220703125,299.3209533691406,296.73126220703125,298.1614990234375,297.2731628417969,284.8859558105469,1.0,0.5301911234855652,0.579988420009613,0.6499999761581421,1.0,1.0,-2.856539487838745,1.235484600067139,1.621054768562317,0.5932994484901428,0.9269157648086548,0.9269157648086548,0.0,119.9735870361328,102.0,69584.5625,0.0,1909.3720703125,1.0,278.8935241699219,283.218994140625,299.7606201171875,304.32940673828125,293.1499938964844,293.1499938964844,278.8500061035156,35965.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388739824295044,1.0,0.0,0.0,3.854345560073853,3.854371547698975,9.91276010608999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.482421875,0.0,1772.3487548828125,1895.4371337890625,0.0,2831.196533203125,0.9495341777801514,1.0,0.0,3.0,1.0,0.0
18006360,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.910001277923584,0.3800096809864044,0.3427659571170807,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.927700698375702,0.4000341892242431,0.3795438408851623,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.921600341796875,0.3929916322231293,0.2756175398826599,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8901448249816895,0.3565998077392578,0.3388061821460724,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7720914483070374,0.2303506880998611,1.0440826416015625,284.9006042480469,284.95001220703125,299.3607788085937,296.7531433105469,298.1767883300781,297.26953125,284.90338134765625,1.0,0.5270198583602905,0.5788173675537109,0.6499999761581421,1.0,1.0,-2.8584847450256348,1.236372709274292,1.6221119165420532,0.5938701033592224,0.9119479656219482,0.9119479656219482,0.0,114.65608978271484,90.0,69486.2734375,0.0,1886.5634765625,1.0,278.8563232421875,283.2337951660156,299.7701110839844,304.2932434082031,293.1499938964844,293.1499938964844,278.54998779296875,37846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401647210121155,1.0,0.0,0.0,3.791614294052124,3.791640043258667,9.59271574174636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.9833984375,0.0,1710.8565673828125,1895.4371337890625,0.0,2843.254150390625,0.9383410215377808,1.0,0.0,3.0,1.0,0.0
18006420,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.945850431919098,0.3809094130992889,0.3430502712726593,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9638299942016602,0.4018059372901916,0.3807090818881988,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.957349419593811,0.3937780559062958,0.2757871150970459,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9235644936561584,0.3579401671886444,0.3395800590515136,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7988421320915222,0.2308201193809509,1.0440000295639038,284.8978271484375,284.95001220703125,299.4389038085937,296.795166015625,298.2075500488281,297.26373291015625,284.8993835449219,1.0,0.520317792892456,0.5764752626419067,0.6499999761581421,1.0,1.0,-2.8612606525421143,1.2376468181610107,1.6236138343811035,0.5946477651596069,0.8510206341743469,0.8510206341743469,0.0,103.7012710571289,93.0,69776.8359375,0.0,1837.5372314453125,1.0,278.55767822265625,283.20904541015625,299.797119140625,304.3505554199219,293.1499938964844,293.1499938964844,278.8500061035156,40041.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427408933639526,1.0,0.0,0.0,3.58489990234375,3.58492398262024,8.575261745136231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.7763671875,0.0,1491.6427001953125,1895.4371337890625,0.0,2867.333740234375,0.8947293758392334,1.0,0.0,3.0,1.0,0.0
18006480,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.945850431919098,0.3809094130992889,0.3430502712726593,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9638299942016602,0.4018059372901916,0.3807090818881988,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.957349419593811,0.3937780559062958,0.2757871150970459,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9235644936561584,0.3579401671886444,0.3395800590515136,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7988421320915222,0.2308201193809509,1.0440000295639038,284.8978271484375,284.95001220703125,299.4389038085937,296.795166015625,298.2075500488281,297.26373291015625,284.8993835449219,1.0,0.520317792892456,0.5764752626419067,0.6499999761581421,1.0,1.0,-2.8612606525421143,1.2376468181610107,1.6236138343811035,0.5946477651596069,0.8510206341743469,0.8510206341743469,0.0,103.7012710571289,93.0,69776.8359375,0.0,1837.5372314453125,1.0,278.55767822265625,283.20904541015625,299.797119140625,304.3505554199219,293.1499938964844,293.1499938964844,278.8500061035156,40041.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427408933639526,1.0,0.0,0.0,3.58489990234375,3.58492398262024,8.575261745136231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.7763671875,0.0,1491.6427001953125,1895.4371337890625,0.0,2867.333740234375,0.8947293758392334,1.0,0.0,3.0,1.0,0.0
18006540,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9709596037864684,0.3831797838211059,0.3446041047573089,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.986699104309082,0.4045688211917877,0.3828594088554382,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9806480407714844,0.3956927061080932,0.2767698466777801,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9505017995834352,0.3601657152175903,0.3412443995475769,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8184131979942322,0.2318995296955108,1.0469979047775269,285.0102233886719,284.95001220703125,299.51470947265625,296.8345947265625,298.2434387207031,297.26837158203125,285.0099792480469,1.0,0.518275260925293,0.5741331577301025,0.6499999761581421,1.0,1.0,-2.8724873065948486,1.2428796291351318,1.6296076774597168,0.597353994846344,0.9526582956314088,0.9526582956314088,0.0,97.56346130371094,113.0,69586.1875,0.0,1825.2366943359373,1.0,278.84197998046875,283.32745361328125,299.8121643066406,304.26861572265625,293.1499938964844,293.1499938964844,278.54998779296875,33487.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347232341766357,1.0,0.0,0.0,3.707810163497925,3.707834243774414,9.173356261271692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.7509765625,0.0,1579.342041015625,1895.4371337890625,0.0,2792.45654296875,0.9163472652435304,1.0,0.0,3.0,1.0,0.0
18006600,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9709596037864684,0.3831797838211059,0.3446041047573089,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.986699104309082,0.4045688211917877,0.3828594088554382,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9806480407714844,0.3956927061080932,0.2767698466777801,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9505017995834352,0.3601657152175903,0.3412443995475769,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8184131979942322,0.2318995296955108,1.0469979047775269,285.0102233886719,284.95001220703125,299.51470947265625,296.8345947265625,298.2434387207031,297.26837158203125,285.0099792480469,1.0,0.518275260925293,0.5741331577301025,0.6499999761581421,1.0,1.0,-2.8724873065948486,1.2428796291351318,1.6296076774597168,0.597353994846344,0.9526582956314088,0.9526582956314088,0.0,97.56346130371094,113.0,69586.1875,0.0,1825.2366943359373,1.0,278.84197998046875,283.32745361328125,299.8121643066406,304.26861572265625,293.1499938964844,293.1499938964844,278.54998779296875,33487.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347232341766357,1.0,0.0,0.0,3.707810163497925,3.707834243774414,9.173356261271692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.7509765625,0.0,1579.342041015625,1895.4371337890625,0.0,2792.45654296875,0.9163472652435304,1.0,0.0,3.0,1.0,0.0
18006660,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9560099244117736,0.3842337429523468,0.3460082709789276,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9739890098571776,0.406522661447525,0.3850922286510467,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9665218591690063,0.3966560959815979,0.2777588367462158,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9346440434455872,0.3616541028022766,0.3430263996124267,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.806378185749054,0.2324963063001632,1.0512138605117798,284.9201354980469,284.95001220703125,299.5879821777344,296.8712463378906,298.2733459472656,297.2643737792969,284.921875,1.0,0.5237775444984436,0.5717922449111938,0.6499999761581421,1.0,1.0,-2.8852596282958984,1.2488110065460205,1.636448621749878,0.6005461812019348,0.8765735030174255,0.8765735030174255,0.0,102.59382629394533,133.0,70586.0234375,0.0,1870.20751953125,1.0,278.5576171875,283.2156982421875,299.8843994140625,304.4811706542969,293.1499938964844,293.1499938964844,278.8500061035156,37804.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407954573631287,1.0,0.0,0.0,3.621027708053589,3.621051788330078,8.748971822569729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.912109375,0.0,1514.56640625,1895.4371337890625,0.0,2849.14794921875,0.9005724787712097,1.0,0.0,3.0,1.0,0.0
18006720,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9560099244117736,0.3842337429523468,0.3460082709789276,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9739890098571776,0.406522661447525,0.3850922286510467,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9665218591690063,0.3966560959815979,0.2777588367462158,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9346440434455872,0.3616541028022766,0.3430263996124267,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.806378185749054,0.2324963063001632,1.0512138605117798,284.9201354980469,284.95001220703125,299.5879821777344,296.8712463378906,298.2733459472656,297.2643737792969,284.921875,1.0,0.5237775444984436,0.5717922449111938,0.6499999761581421,1.0,1.0,-2.8852596282958984,1.2488110065460205,1.636448621749878,0.6005461812019348,0.8765735030174255,0.8765735030174255,0.0,102.59382629394533,133.0,70586.0234375,0.0,1870.20751953125,1.0,278.5576171875,283.2156982421875,299.8843994140625,304.4811706542969,293.1499938964844,293.1499938964844,278.8500061035156,37804.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407954573631287,1.0,0.0,0.0,3.621027708053589,3.621051788330078,8.748971822569729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.912109375,0.0,1514.56640625,1895.4371337890625,0.0,2849.14794921875,0.9005724787712097,1.0,0.0,3.0,1.0,0.0
18006780,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9223285913467408,0.3861037194728851,0.3478581607341766,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9428054690361024,0.4090295135974884,0.3877023756504059,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9334720373153688,0.3982467651367187,0.2790345847606659,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9021771550178528,0.3636079430580139,0.3451394140720367,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7806419134140015,0.23334501683712,1.0565717220306396,285.0278625488281,284.95001220703125,299.6584167480469,296.90484619140625,298.3054504394531,297.2662353515625,285.0259704589844,1.0,0.5332891345024109,0.5694513916969299,0.6499999761581421,1.0,1.0,-2.9011261463165283,1.2562061548233032,1.644919991493225,0.6043561697006226,0.9876555800437928,0.9876555800437928,0.0,113.8117904663086,153.0,70569.6015625,0.0,1951.1962890625,1.0,278.8431091308594,283.3255615234375,299.8925476074219,304.41326904296875,293.1499938964844,293.1499938964844,278.54998779296875,32605.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351695537567139,1.0,0.0,0.0,3.765136003494263,3.765160322189331,9.459204193262848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.814453125,0.0,1638.8779296875,1895.4371337890625,0.0,2796.619384765625,0.928587019443512,1.0,0.0,3.0,1.0,0.0
18006840,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9223285913467408,0.3861037194728851,0.3478581607341766,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9428054690361024,0.4090295135974884,0.3877023756504059,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9334720373153688,0.3982467651367187,0.2790345847606659,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9021771550178528,0.3636079430580139,0.3451394140720367,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7806419134140015,0.23334501683712,1.0565717220306396,285.0278625488281,284.95001220703125,299.6584167480469,296.90484619140625,298.3054504394531,297.2662353515625,285.0259704589844,1.0,0.5332891345024109,0.5694513916969299,0.6499999761581421,1.0,1.0,-2.9011261463165283,1.2562061548233032,1.644919991493225,0.6043561697006226,0.9876555800437928,0.9876555800437928,0.0,113.8117904663086,153.0,70569.6015625,0.0,1951.1962890625,1.0,278.8431091308594,283.3255615234375,299.8925476074219,304.41326904296875,293.1499938964844,293.1499938964844,278.54998779296875,32605.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351695537567139,1.0,0.0,0.0,3.765136003494263,3.765160322189331,9.459204193262848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.814453125,0.0,1638.8779296875,1895.4371337890625,0.0,2796.619384765625,0.928587019443512,1.0,0.0,3.0,1.0,0.0
18006900,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.904218852519989,0.38652104139328,0.3487859666347503,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.923954963684082,0.4099287092685699,0.3890385627746582,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9143962264060974,0.3986341655254364,0.2796903848648071,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.886059582233429,0.3642626404762268,0.3462266325950622,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7667979598045349,0.2335522323846817,1.0594375133514404,284.8876342773437,284.95001220703125,299.6924743652344,296.9204406738281,298.3189697265625,297.2635803222656,284.8831787109375,1.0,0.5390082001686096,0.5682809352874756,0.6499999761581421,1.0,1.0,-2.9093923568725586,1.2600427865982056,1.6493494510650637,0.6064248085021973,0.8980429172515869,0.8980429172515869,0.0,121.04289245605467,153.0,71737.8046875,0.0,2000.6060791015625,1.0,278.5949401855469,283.1644592285156,299.9534912109375,304.6727294921875,293.1499938964844,293.1499938964844,278.54998779296875,36187.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410211801528931,1.0,0.0,0.0,3.7585678100585938,3.7585928440094,9.426230462850071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.453125,0.0,1658.784423828125,1895.4371337890625,0.0,2851.25732421875,0.927850306034088,1.0,0.0,3.0,1.0,0.0
18006960,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8867285847663879,0.38669553399086,0.349279522895813,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.90481835603714,0.4106355011463165,0.3900584578514099,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8960534930229187,0.3988016247749328,0.2800731956958771,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8694027662277222,0.3647308349609375,0.347025990486145,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7527135610580444,0.233605682849884,1.0613892078399658,284.91070556640625,284.95001220703125,299.7257385253906,296.9351806640625,298.3309020996094,297.2587890625,284.9130859375,1.0,0.5449924468994141,0.5669570565223694,0.6499999761581421,1.0,1.0,-2.91498064994812,1.262637734413147,1.6523429155349731,0.6078158617019653,0.8945728540420532,0.8945728540420532,0.0,129.3669891357422,173.0,71686.7421875,0.0,2051.244384765625,1.0,278.55694580078125,283.1891784667969,299.9549560546875,304.62799072265625,293.1499938964844,293.1499938964844,278.8500061035156,37633.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425424098968506,1.0,0.0,0.0,3.697453498840332,3.697478294372559,9.122181836573872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.1552734375,0.0,1598.990478515625,1895.4371337890625,0.0,2865.477783203125,0.9173325896263124,1.0,0.0,3.0,1.0,0.0
18007020,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8580643534660339,0.3882701098918915,0.351031094789505,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8755029439926147,0.4128930270671844,0.3926316499710083,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8665749430656433,0.4001032412052154,0.2812882959842682,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.842374861240387,0.3664050996303558,0.3490780293941498,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7299450039863586,0.234166070818901,1.066482663154602,285.03045654296875,284.95001220703125,299.7896728515625,296.9620361328125,298.359130859375,297.2586364746094,285.0290832519531,1.0,0.557809591293335,0.5643092393875122,0.6499999761581421,1.0,1.0,-2.93022084236145,1.2697455883026123,1.660475254058838,0.6114304661750793,1.0,1.0,0.0,146.7601776123047,191.0,71535.1875,0.0,2163.796142578125,1.0,278.8436584472656,283.3119506835937,299.951904296875,304.5405578613281,293.1499938964844,293.1499938964844,278.54998779296875,32984.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837324857711792,1.0,0.0,0.0,3.828016996383667,3.828042268753052,9.777796776688774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.2353515625,0.0,1716.724853515625,1895.4371337890625,0.0,2816.73193359375,0.9429545402526855,1.0,0.0,3.0,1.0,0.0
18007080,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8580643534660339,0.3882701098918915,0.351031094789505,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8755029439926147,0.4128930270671844,0.3926316499710083,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8665749430656433,0.4001032412052154,0.2812882959842682,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.842374861240387,0.3664050996303558,0.3490780293941498,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7299450039863586,0.234166070818901,1.066482663154602,285.03045654296875,284.95001220703125,299.7896728515625,296.9620361328125,298.359130859375,297.2586364746094,285.0290832519531,1.0,0.557809591293335,0.5643092393875122,0.6499999761581421,1.0,1.0,-2.93022084236145,1.2697455883026123,1.660475254058838,0.6114304661750793,1.0,1.0,0.0,146.7601776123047,191.0,71535.1875,0.0,2163.796142578125,1.0,278.8436584472656,283.3119506835937,299.951904296875,304.5405578613281,293.1499938964844,293.1499938964844,278.54998779296875,32984.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837324857711792,1.0,0.0,0.0,3.828016996383667,3.828042268753052,9.777796776688774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.2353515625,0.0,1716.724853515625,1895.4371337890625,0.0,2816.73193359375,0.9429545402526855,1.0,0.0,3.0,1.0,0.0
18007140,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.834811806678772,0.3886504769325256,0.3523716330528259,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.85148024559021,0.4143123626708984,0.3949232995510101,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8425783514976501,0.400447279214859,0.2822618782520294,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8203964829444885,0.3673115968704223,0.3508704304695129,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.710277795791626,0.2341994792222976,1.0707792043685913,284.90386962890625,284.95001220703125,299.8500061035156,296.9851379394531,298.3808898925781,297.25006103515625,284.9058532714844,1.0,0.5705254077911377,0.5616614818572998,0.6499999761581421,1.0,1.0,-2.943085193634033,1.2757173776626587,1.667367696762085,0.6146271824836731,0.9084348678588868,0.9084348678588868,0.0,165.0680389404297,179.0,72684.953125,0.0,2277.88232421875,1.0,278.5570068359375,283.1651916503906,300.00518798828125,304.7467041015625,293.1499938964844,293.1499938964844,278.25,37629.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447115421295166,1.0,0.0,0.0,3.768213272094727,3.7682387828826895,9.47467299283744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.1474609375,0.0,1681.295166015625,1895.4371337890625,0.0,2885.76513671875,0.9329038858413696,1.0,0.0,3.0,1.0,0.0
18007200,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.834811806678772,0.3886504769325256,0.3523716330528259,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.85148024559021,0.4143123626708984,0.3949232995510101,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8425783514976501,0.400447279214859,0.2822618782520294,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8203964829444885,0.3673115968704223,0.3508704304695129,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.710277795791626,0.2341994792222976,1.0707792043685913,284.90386962890625,284.95001220703125,299.8500061035156,296.9851379394531,298.3808898925781,297.25006103515625,284.9058532714844,1.0,0.5705254077911377,0.5616614818572998,0.6499999761581421,1.0,1.0,-2.943085193634033,1.2757173776626587,1.667367696762085,0.6146271824836731,0.9084348678588868,0.9084348678588868,0.0,165.0680389404297,179.0,72684.953125,0.0,2277.88232421875,1.0,278.5570068359375,283.1651916503906,300.00518798828125,304.7467041015625,293.1499938964844,293.1499938964844,278.25,37629.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447115421295166,1.0,0.0,0.0,3.768213272094727,3.7682387828826895,9.47467299283744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.1474609375,0.0,1681.295166015625,1895.4371337890625,0.0,2885.76513671875,0.9329038858413696,1.0,0.0,3.0,1.0,0.0
18007260,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8282926082611084,0.3889764249324798,0.3527685403823852,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8452700972557068,0.4156167805194855,0.3963114023208618,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8358774185180664,0.4006690979003906,0.2825271785259247,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8142499327659607,0.3680777847766876,0.3517674803733825,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7038573026657104,0.234073057770729,1.071187138557434,284.8998413085937,284.95001220703125,299.90838623046875,297.0062255859375,298.4014892578125,297.2413330078125,284.9007263183594,1.0,0.5739039182662964,0.5589503049850464,0.6499999761581421,1.0,1.0,-2.9471240043640137,1.2775897979736328,1.6695340871810913,0.6156429648399353,0.8494182229042053,0.8494182229042053,0.0,171.08238220214844,167.0,72917.3515625,0.0,2315.238525390625,1.0,278.25787353515625,283.13800048828125,300.01092529296875,304.781982421875,293.1499938964844,293.1499938964844,278.54998779296875,39770.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477440476417542,1.0,0.0,0.0,3.5710320472717285,3.5710558891296387,8.509044278071087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.412109375,0.0,1474.6776123046875,1895.4371337890625,0.0,2914.1455078125,0.8913195133209229,1.0,0.0,3.0,1.0,0.0
18007320,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8282926082611084,0.3889764249324798,0.3527685403823852,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8452700972557068,0.4156167805194855,0.3963114023208618,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8358774185180664,0.4006690979003906,0.2825271785259247,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8142499327659607,0.3680777847766876,0.3517674803733825,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7038573026657104,0.234073057770729,1.071187138557434,284.8998413085937,284.95001220703125,299.90838623046875,297.0062255859375,298.4014892578125,297.2413330078125,284.9007263183594,1.0,0.5739039182662964,0.5589503049850464,0.6499999761581421,1.0,1.0,-2.9471240043640137,1.2775897979736328,1.6695340871810913,0.6156429648399353,0.8494182229042053,0.8494182229042053,0.0,171.08238220214844,167.0,72917.3515625,0.0,2315.238525390625,1.0,278.25787353515625,283.13800048828125,300.01092529296875,304.781982421875,293.1499938964844,293.1499938964844,278.54998779296875,39770.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477440476417542,1.0,0.0,0.0,3.5710320472717285,3.5710558891296387,8.509044278071087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.412109375,0.0,1474.6776123046875,1895.4371337890625,0.0,2914.1455078125,0.8913195133209229,1.0,0.0,3.0,1.0,0.0
18007380,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8326747417449951,0.3907329440116882,0.353982925415039,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.850235641002655,0.4179588854312897,0.3981953561306,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8401045203208923,0.4020617604255676,0.2832444310188293,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8187113404273987,0.3697750270366668,0.3530642986297607,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7074897885322571,0.2346125543117523,1.072354793548584,285.00146484375,284.95001220703125,299.9667053222656,297.0271301269531,298.4287414550781,297.2441711425781,285.0011901855469,1.0,0.5729978084564209,0.556239128112793,0.6499999761581421,1.0,1.0,-2.954667329788208,1.2811167240142822,1.6735506057739258,0.6173738837242126,0.9414264559745787,0.9414264559745787,0.0,168.31912231445312,155.0,72591.265625,0.0,2314.755615234375,1.0,278.5418701171875,283.2493591308594,300.00811767578125,304.6734924316406,293.1499938964844,293.1499938964844,278.25,33725.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406279683113098,1.0,0.0,0.0,3.685455322265625,3.685479164123535,9.063075481208216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.47265625,0.0,1555.7880859375,1895.4371337890625,0.0,2847.5830078125,0.9114946722984314,1.0,0.0,3.0,1.0,0.0
18007440,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8326747417449951,0.3907329440116882,0.353982925415039,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.850235641002655,0.4179588854312897,0.3981953561306,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8401045203208923,0.4020617604255676,0.2832444310188293,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8187113404273987,0.3697750270366668,0.3530642986297607,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7074897885322571,0.2346125543117523,1.072354793548584,285.00146484375,284.95001220703125,299.9667053222656,297.0271301269531,298.4287414550781,297.2441711425781,285.0011901855469,1.0,0.5729978084564209,0.556239128112793,0.6499999761581421,1.0,1.0,-2.954667329788208,1.2811167240142822,1.6735506057739258,0.6173738837242126,0.9414264559745787,0.9414264559745787,0.0,168.31912231445312,155.0,72591.265625,0.0,2314.755615234375,1.0,278.5418701171875,283.2493591308594,300.00811767578125,304.6734924316406,293.1499938964844,293.1499938964844,278.25,33725.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406279683113098,1.0,0.0,0.0,3.685455322265625,3.685479164123535,9.063075481208216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.47265625,0.0,1555.7880859375,1895.4371337890625,0.0,2847.5830078125,0.9114946722984314,1.0,0.0,3.0,1.0,0.0
18007500,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8367533683776855,0.3911712169647217,0.3545044362545013,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8547664284706116,0.4188418984413147,0.3990827202796936,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8441705107688904,0.4024007022380829,0.2835506498813629,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227840662002563,0.3703529238700866,0.3536556959152221,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7110840678215027,0.234746366739273,1.0728524923324585,284.8787841796875,284.95001220703125,299.995849609375,297.0375061035156,298.4405822753906,297.2425842285156,284.8770751953125,1.0,0.5715595483779907,0.5548835396766663,0.6499999761581421,1.0,1.0,-2.958043575286865,1.2826817035675049,1.67536199092865,0.6182231307029724,0.8573291301727295,0.8573291301727295,0.0,165.34481811523438,155.0,73451.078125,0.0,2305.762939453125,1.0,278.2969055175781,283.1097106933594,300.0614318847656,304.909423828125,293.1499938964844,293.1499938964844,278.25,37811.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454337120056152,1.0,0.0,0.0,3.649595022201538,3.6496193408966064,8.887562330528453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.5537109375,0.0,1546.2698974609375,1895.4371337890625,0.0,2892.521728515625,0.9042775630950928,1.0,0.0,3.0,1.0,0.0
18007560,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8411725163459778,0.391512393951416,0.3546496927738189,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8597773909568787,0.419644683599472,0.3996835947036743,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8486341834068298,0.4026198387145996,0.2835977077484131,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.827203094959259,0.3708318769931793,0.3539671301841736,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7148845791816711,0.2348164170980453,1.0725096464157104,284.9191589355469,284.95001220703125,300.02496337890625,297.0477905273437,298.4517517089844,297.23980712890625,284.9203491210937,1.0,0.5695459842681885,0.5535964965820312,0.6499999761581421,1.0,1.0,-2.958961009979248,1.283109426498413,1.6758514642715454,0.6184394359588623,0.8668368458747864,0.8668368458747864,0.0,161.90582275390625,143.0,73285.8671875,0.0,2290.0380859375,1.0,278.2577209472656,283.1477355957031,300.0585327148437,304.8463439941406,293.1499938964844,293.1499938964844,278.54998779296875,38093.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460244536399841,1.0,0.0,0.0,3.5821144580841064,3.582138061523437,8.561939921492012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.0615234375,0.0,1474.31689453125,1895.4371337890625,0.0,2898.0498046875,0.8922657370567322,1.0,0.0,3.0,1.0,0.0
18007620,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.854718029499054,0.3933075368404388,0.3556632697582245,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8746142387390137,0.4220541715621948,0.4013897776603699,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8622127175331116,0.4039210379123688,0.2840811312198639,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8401728272438049,0.3724775314331054,0.3549837470054626,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7256838083267212,0.2354478538036346,1.0729966163635254,285.00909423828125,284.95001220703125,300.08306884765625,297.0682373046875,298.4790954589844,297.2430725097656,285.0070495605469,1.0,0.5646852254867554,0.5510224103927612,0.6499999761581421,1.0,1.0,-2.9646124839782715,1.2857617139816284,1.6788508892059326,0.6196789145469666,0.9589506387710572,0.9589506387710572,0.0,152.74127197265625,131.0,73040.34375,0.0,2253.743896484375,1.0,278.54278564453125,283.2454833984375,300.0543518066406,304.7496032714844,293.1499938964844,293.1499938964844,278.25,33068.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402140140533447,1.0,0.0,0.0,3.714183807373047,3.714207887649536,9.2049214117651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.37109375,0.0,1583.4359130859375,1895.4371337890625,0.0,2843.714599609375,0.9173296093940736,1.0,0.0,3.0,1.0,0.0
18007680,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.854718029499054,0.3933075368404388,0.3556632697582245,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8746142387390137,0.4220541715621948,0.4013897776603699,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8622127175331116,0.4039210379123688,0.2840811312198639,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8401728272438049,0.3724775314331054,0.3549837470054626,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7256838083267212,0.2354478538036346,1.0729966163635254,285.00909423828125,284.95001220703125,300.08306884765625,297.0682373046875,298.4790954589844,297.2430725097656,285.0070495605469,1.0,0.5646852254867554,0.5510224103927612,0.6499999761581421,1.0,1.0,-2.9646124839782715,1.2857617139816284,1.6788508892059326,0.6196789145469666,0.9589506387710572,0.9589506387710572,0.0,152.74127197265625,131.0,73040.34375,0.0,2253.743896484375,1.0,278.54278564453125,283.2454833984375,300.0543518066406,304.7496032714844,293.1499938964844,293.1499938964844,278.25,33068.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402140140533447,1.0,0.0,0.0,3.714183807373047,3.714207887649536,9.2049214117651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.37109375,0.0,1583.4359130859375,1895.4371337890625,0.0,2843.714599609375,0.9173296093940736,1.0,0.0,3.0,1.0,0.0
18007740,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8711386322975159,0.3940214514732361,0.3561810553073883,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8925186395645142,0.4237282276153564,0.4027578234672546,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8787579536437988,0.4043575525283813,0.2842569351196289,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559312224388123,0.3734470903873443,0.355678379535675,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7382813096046448,0.2356779724359512,1.072704553604126,284.9125671386719,284.95001220703125,300.1410217285156,297.0884094238281,298.5017395019531,297.23828125,284.9140930175781,1.0,0.5589515566825867,0.5484483242034912,0.6499999761581421,1.0,1.0,-2.967581987380981,1.2871428728103638,1.680438995361328,0.6203973889350891,0.873278021812439,0.873278021812439,0.0,142.77212524414062,119.0,73746.0703125,0.0,2208.521240234375,1.0,278.2572631835937,283.1327819824219,300.1016540527344,304.9217834472656,293.1499938964844,293.1499938964844,278.54998779296875,38076.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846148669719696,1.0,0.0,0.0,3.614790916442871,3.614814758300781,8.718858452994027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.8408203125,0.0,1509.7357177734375,1895.4371337890625,0.0,2899.21240234375,0.8994607329368591,1.0,0.0,3.0,1.0,0.0
