time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007800,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8711386322975159,0.3940214514732361,0.3561810553073883,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8925186395645142,0.4237282276153564,0.4027578234672546,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8787579536437988,0.4043575525283813,0.2842569351196289,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559312224388123,0.3734470903873443,0.355678379535675,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7382813096046448,0.2356779724359512,1.072704553604126,284.9125671386719,284.95001220703125,300.1410217285156,297.0884094238281,298.5017395019531,297.23828125,284.9140930175781,1.0,0.5589515566825867,0.5484483242034912,0.6499999761581421,1.0,1.0,-2.967581987380981,1.2871428728103638,1.680438995361328,0.6203973889350891,0.873278021812439,0.873278021812439,0.0,142.77212524414062,119.0,73746.0703125,0.0,2208.521240234375,1.0,278.2572631835937,283.1327819824219,300.1016540527344,304.9217834472656,293.1499938964844,293.1499938964844,278.54998779296875,38076.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846148669719696,1.0,0.0,0.0,3.614790916442871,3.614814758300781,8.718858452994027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.8408203125,0.0,1509.7357177734375,1895.4371337890625,0.0,2899.21240234375,0.8994607329368591,1.0,0.0,3.0,1.0,0.0
18007860,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8934154510498047,0.3957850337028503,0.3570724129676819,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9169335961341858,0.4261556267738342,0.404386818408966,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.900997519493103,0.4056234061717987,0.2846382260322571,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.877353847026825,0.3750678896903991,0.3565730452537536,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7553146481513977,0.2363392114639282,1.0729230642318726,285.00811767578125,284.95001220703125,300.1988220214844,297.1082458496094,298.52899169921875,297.2416687011719,285.00616455078125,1.0,0.5527424812316895,0.5458969473838806,0.6499999761581421,1.0,1.0,-2.9724009037017822,1.2894141674041748,1.6829867362976074,0.6213983297348022,0.96692556142807,0.96692556142807,0.0,131.5912322998047,107.0,73450.4375,0.0,2160.285400390625,1.0,278.5429992675781,283.2362670898437,300.0947570800781,304.8182067871094,293.1499938964844,293.1499938964844,278.25,33142.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403746485710144,1.0,0.0,0.0,3.742507934570313,3.742532253265381,9.345848184239004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.7685546875,0.0,1616.6226806640625,1895.4371337890625,0.0,2845.2158203125,0.9237802624702454,1.0,0.0,3.0,1.0,0.0
18007920,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8934154510498047,0.3957850337028503,0.3570724129676819,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9169335961341858,0.4261556267738342,0.404386818408966,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.900997519493103,0.4056234061717987,0.2846382260322571,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.877353847026825,0.3750678896903991,0.3565730452537536,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7553146481513977,0.2363392114639282,1.0729230642318726,285.00811767578125,284.95001220703125,300.1988220214844,297.1082458496094,298.52899169921875,297.2416687011719,285.00616455078125,1.0,0.5527424812316895,0.5458969473838806,0.6499999761581421,1.0,1.0,-2.9724009037017822,1.2894141674041748,1.6829867362976074,0.6213983297348022,0.96692556142807,0.96692556142807,0.0,131.5912322998047,107.0,73450.4375,0.0,2160.285400390625,1.0,278.5429992675781,283.2362670898437,300.0947570800781,304.8182067871094,293.1499938964844,293.1499938964844,278.25,33142.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403746485710144,1.0,0.0,0.0,3.742507934570313,3.742532253265381,9.345848184239004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.7685546875,0.0,1616.6226806640625,1895.4371337890625,0.0,2845.2158203125,0.9237802624702454,1.0,0.0,3.0,1.0,0.0
18007980,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9208576083183287,0.3964607119560241,0.3575223684310913,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9477551579475404,0.4278439581394195,0.4057296216487884,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.929429531097412,0.4060464799404144,0.2847734093666076,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9030673503875732,0.3760249316692352,0.3572142124176025,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.776270866394043,0.2365955859422683,1.072555422782898,284.9092712402344,284.95001220703125,300.2563781738281,297.1277770996094,298.5515441894531,297.2370300292969,284.9110412597656,1.0,0.5462098121643066,0.5433456301689148,0.6499999761581421,1.0,1.0,-2.9750542640686035,1.2906532287597656,1.684401035308838,0.6220125555992126,0.8780990242958069,0.8780990242958069,0.0,120.46851348876952,95.0,74158.4609375,0.0,2108.4482421875,1.0,278.2570495605469,283.1215209960937,300.1408996582031,304.9891357421875,293.1499938964844,293.1499938964844,278.54998779296875,38154.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462573885917664,1.0,0.0,0.0,3.6429388523101807,3.642963171005249,8.855172382027376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.7509765625,0.0,1541.4169921875,1895.4371337890625,0.0,2900.229736328125,0.9057545065879822,1.0,0.0,3.0,1.0,0.0
18008040,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9208576083183287,0.3964607119560241,0.3575223684310913,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9477551579475404,0.4278439581394195,0.4057296216487884,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.929429531097412,0.4060464799404144,0.2847734093666076,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9030673503875732,0.3760249316692352,0.3572142124176025,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.776270866394043,0.2365955859422683,1.072555422782898,284.9092712402344,284.95001220703125,300.2563781738281,297.1277770996094,298.5515441894531,297.2370300292969,284.9110412597656,1.0,0.5462098121643066,0.5433456301689148,0.6499999761581421,1.0,1.0,-2.9750542640686035,1.2906532287597656,1.684401035308838,0.6220125555992126,0.8780990242958069,0.8780990242958069,0.0,120.46851348876952,95.0,74158.4609375,0.0,2108.4482421875,1.0,278.2570495605469,283.1215209960937,300.1408996582031,304.9891357421875,293.1499938964844,293.1499938964844,278.54998779296875,38154.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462573885917664,1.0,0.0,0.0,3.6429388523101807,3.642963171005249,8.855172382027376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.7509765625,0.0,1541.4169921875,1895.4371337890625,0.0,2900.229736328125,0.9057545065879822,1.0,0.0,3.0,1.0,0.0
18008100,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9386152029037476,0.3972584903240204,0.3577589690685272,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9648469090461732,0.4290109276771545,0.4064022004604339,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.946969985961914,0.4066145718097687,0.2848385274410248,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9197369813919068,0.3767794072628021,0.357523500919342,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7891743183135986,0.2368927747011184,1.072271466255188,285.02752685546875,284.95001220703125,300.2850646972656,297.1374206542969,298.5647277832031,297.2381286621094,285.0296936035156,1.0,0.5428211688995361,0.5420699715614319,0.6499999761581421,1.0,1.0,-2.976250410079956,1.2912296056747437,1.6850208044052124,0.6221905946731567,0.9627255797386168,0.9627255797386168,0.0,114.72482299804688,95.0,73533.21875,0.0,2081.351318359375,1.0,278.50213623046875,283.2509460449219,300.1108093261719,304.7938537597656,293.1499938964844,293.1499938964844,278.54998779296875,33832.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413472175598145,1.0,0.0,0.0,3.697122573852539,3.697146654129028,9.12054929358419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.931640625,0.0,1569.8031005859375,1895.4371337890625,0.0,2854.304931640625,0.9159964919090272,1.0,0.0,3.0,1.0,0.0
18008160,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9595697522163392,0.3982008397579193,0.3583596050739288,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9833108186721802,0.4303001463413238,0.4073523283004761,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9670488834381104,0.407318502664566,0.2851335704326629,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9412701725959778,0.3776481449604034,0.3580783605575561,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8052018284797668,0.2372828871011734,1.0727564096450806,285.00982666015625,284.95001220703125,300.3136901855469,297.1469421386719,298.5787658691406,297.2406921386719,285.00799560546875,1.0,0.5395099520683289,0.540786862373352,0.6499999761581421,1.0,1.0,-2.9797170162200928,1.2928568124771118,1.686860203742981,0.62294602394104,0.9746617078781128,0.9746617078781128,0.0,108.6234130859375,113.0,73830.9296875,0.0,2056.279296875,1.0,278.54302978515625,283.2300109863281,300.1332702636719,304.8821716308594,293.1499938964844,293.1499938964844,278.25,33194.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404626846313477,1.0,0.0,0.0,3.766839265823364,3.766863822937012,9.467764812143288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.8291015625,0.0,1645.4232177734375,1895.4371337890625,0.0,2846.0380859375,0.929422914981842,1.0,0.0,3.0,1.0,0.0
18008220,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.958483338356018,0.398792028427124,0.3592038750648498,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9829913973808287,0.4319771528244018,0.4091694355010986,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9657807350158693,0.407708466053009,0.2856051623821258,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.940362513065338,0.3785721063613891,0.3591724038124084,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8041478991508484,0.2375282347202301,1.0746338367462158,284.909912109375,284.95001220703125,300.3707580566406,297.16571044921875,298.60113525390625,297.2358703613281,284.9118957519531,1.0,0.5417453646659851,0.5382207036018372,0.6499999761581421,1.0,1.0,-2.987055778503418,1.2962911128997805,1.690764546394348,0.6245998740196228,0.8857946395874023,0.8857946395874023,0.0,109.4701919555664,131.0,74657.8828125,0.0,2073.12353515625,1.0,278.2568359375,283.1125793457031,300.1793212890625,305.0587158203125,293.1499938964844,293.1499938964844,278.54998779296875,38041.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464030027389526,1.0,0.0,0.0,3.6738455295562735,3.673870086669922,9.006064942695957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.3193359375,0.0,1575.2379150390625,1895.4371337890625,0.0,2901.5927734375,0.9125433564186096,1.0,0.0,3.0,1.0,0.0
18008280,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.958483338356018,0.398792028427124,0.3592038750648498,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9829913973808287,0.4319771528244018,0.4091694355010986,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9657807350158693,0.407708466053009,0.2856051623821258,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.940362513065338,0.3785721063613891,0.3591724038124084,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8041478991508484,0.2375282347202301,1.0746338367462158,284.909912109375,284.95001220703125,300.3707580566406,297.16571044921875,298.60113525390625,297.2358703613281,284.9118957519531,1.0,0.5417453646659851,0.5382207036018372,0.6499999761581421,1.0,1.0,-2.987055778503418,1.2962911128997805,1.690764546394348,0.6245998740196228,0.8857946395874023,0.8857946395874023,0.0,109.4701919555664,131.0,74657.8828125,0.0,2073.12353515625,1.0,278.2568359375,283.1125793457031,300.1793212890625,305.0587158203125,293.1499938964844,293.1499938964844,278.54998779296875,38041.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464030027389526,1.0,0.0,0.0,3.6738455295562735,3.673870086669922,9.006064942695957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.3193359375,0.0,1575.2379150390625,1895.4371337890625,0.0,2901.5927734375,0.9125433564186096,1.0,0.0,3.0,1.0,0.0
18008340,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9354957342147828,0.4003428518772125,0.3606224358081817,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9634864926338196,0.434345930814743,0.4114961326122284,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9430866241455078,0.4088596999645233,0.2864636182785034,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9170079827308656,0.3800801932811737,0.3607164919376373,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.786152720451355,0.2381008565425872,1.0780978202819824,285.0185241699219,284.95001220703125,300.427490234375,297.1840515136719,298.62774658203125,297.2384338378906,285.01678466796875,1.0,0.5485067963600159,0.535654604434967,0.6499999761581421,1.0,1.0,-2.998600721359253,1.3017016649246216,1.6968990564346311,0.6271534562110901,0.991122841835022,0.991122841835022,0.0,117.49137878417967,149.0,74449.625,0.0,2133.998291015625,1.0,278.54345703125,283.2264404296875,300.1720886230469,304.9594421386719,293.1499938964844,293.1499938964844,278.25,33052.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409481644630432,1.0,0.0,0.0,3.801699638366699,3.801724672317505,9.643814564697095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.2412109375,0.0,1685.60888671875,1895.4371337890625,0.0,2850.575439453125,0.937142014503479,1.0,0.0,3.0,1.0,0.0
18008400,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9354957342147828,0.4003428518772125,0.3606224358081817,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9634864926338196,0.434345930814743,0.4114961326122284,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9430866241455078,0.4088596999645233,0.2864636182785034,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9170079827308656,0.3800801932811737,0.3607164919376373,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.786152720451355,0.2381008565425872,1.0780978202819824,285.0185241699219,284.95001220703125,300.427490234375,297.1840515136719,298.62774658203125,297.2384338378906,285.01678466796875,1.0,0.5485067963600159,0.535654604434967,0.6499999761581421,1.0,1.0,-2.998600721359253,1.3017016649246216,1.6968990564346311,0.6271534562110901,0.991122841835022,0.991122841835022,0.0,117.49137878417967,149.0,74449.625,0.0,2133.998291015625,1.0,278.54345703125,283.2264404296875,300.1720886230469,304.9594421386719,293.1499938964844,293.1499938964844,278.25,33052.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409481644630432,1.0,0.0,0.0,3.801699638366699,3.801724672317505,9.643814564697095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.2412109375,0.0,1685.60888671875,1895.4371337890625,0.0,2850.575439453125,0.937142014503479,1.0,0.0,3.0,1.0,0.0
18008460,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9030338525772096,0.4006192088127136,0.3616630136966705,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9316356182098388,0.4358248710632324,0.4136257469654083,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.90970778465271,0.4090197384357452,0.2871437072753906,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8875159621238708,0.3807843625545501,0.3621001541614532,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7618259787559509,0.2381249517202377,1.081325650215149,284.90771484375,284.95001220703125,300.48388671875,297.20196533203125,298.6488647460937,297.231689453125,284.909912109375,1.0,0.5578069090843201,0.5329062938690186,0.6499999761581421,1.0,1.0,-3.008780002593994,1.3064466714859009,1.7023333311080933,0.6295398473739624,0.8976958394050598,0.8976958394050598,0.0,130.31768798828125,167.0,75419.359375,0.0,2217.569580078125,1.0,278.25653076171875,283.0968017578125,300.21795654296875,305.1476135253906,293.1499938964844,293.1499938964844,278.54998779296875,37859.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473713397979736,1.0,0.0,0.0,3.722846031188965,3.7228710651397705,9.247906405107642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.12109375,0.0,1629.925048828125,1895.4371337890625,0.0,2910.65625,0.9232367873191832,1.0,0.0,3.0,1.0,0.0
18008520,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9030338525772096,0.4006192088127136,0.3616630136966705,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9316356182098388,0.4358248710632324,0.4136257469654083,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.90970778465271,0.4090197384357452,0.2871437072753906,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8875159621238708,0.3807843625545501,0.3621001541614532,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7618259787559509,0.2381249517202377,1.081325650215149,284.90771484375,284.95001220703125,300.48388671875,297.20196533203125,298.6488647460937,297.231689453125,284.909912109375,1.0,0.5578069090843201,0.5329062938690186,0.6499999761581421,1.0,1.0,-3.008780002593994,1.3064466714859009,1.7023333311080933,0.6295398473739624,0.8976958394050598,0.8976958394050598,0.0,130.31768798828125,167.0,75419.359375,0.0,2217.569580078125,1.0,278.25653076171875,283.0968017578125,300.21795654296875,305.1476135253906,293.1499938964844,293.1499938964844,278.54998779296875,37859.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473713397979736,1.0,0.0,0.0,3.722846031188965,3.7228710651397705,9.247906405107642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.12109375,0.0,1629.925048828125,1895.4371337890625,0.0,2910.65625,0.9232367873191832,1.0,0.0,3.0,1.0,0.0
18008580,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8761080503463745,0.4019104242324829,0.3630737066268921,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.90180504322052,0.438021719455719,0.4160381257534027,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8820323348045349,0.4099737405776977,0.288045734167099,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8615764379501343,0.3820941746234894,0.3637073636054992,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7403831481933594,0.2384827882051468,1.0850465297698977,285.024169921875,284.95001220703125,300.5399169921875,297.2193908691406,298.6744079589844,297.2327880859375,285.0228271484375,1.0,0.568465530872345,0.5301580429077148,0.6499999761581421,1.0,1.0,-3.0208568572998047,1.312104105949402,1.7087527513504028,0.6322085857391357,1.0,1.0,0.0,145.19810485839844,185.0,75151.0703125,0.0,2315.716552734375,1.0,278.54376220703125,283.21893310546875,300.2085266113281,305.0436706542969,293.1499938964844,293.1499938964844,278.25,33254.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421609401702881,1.0,0.0,0.0,3.843456506729126,3.84348201751709,9.856829592536087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.4892578125,0.0,1737.607421875,1895.4371337890625,0.0,2861.911376953125,0.9466362595558168,1.0,0.0,3.0,1.0,0.0
18008640,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8761080503463745,0.4019104242324829,0.3630737066268921,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.90180504322052,0.438021719455719,0.4160381257534027,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8820323348045349,0.4099737405776977,0.288045734167099,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8615764379501343,0.3820941746234894,0.3637073636054992,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7403831481933594,0.2384827882051468,1.0850465297698977,285.024169921875,284.95001220703125,300.5399169921875,297.2193908691406,298.6744079589844,297.2327880859375,285.0228271484375,1.0,0.568465530872345,0.5301580429077148,0.6499999761581421,1.0,1.0,-3.0208568572998047,1.312104105949402,1.7087527513504028,0.6322085857391357,1.0,1.0,0.0,145.19810485839844,185.0,75151.0703125,0.0,2315.716552734375,1.0,278.54376220703125,283.21893310546875,300.2085266113281,305.0436706542969,293.1499938964844,293.1499938964844,278.25,33254.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421609401702881,1.0,0.0,0.0,3.843456506729126,3.84348201751709,9.856829592536087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.4892578125,0.0,1737.607421875,1895.4371337890625,0.0,2861.911376953125,0.9466362595558168,1.0,0.0,3.0,1.0,0.0
18008700,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8639159202575684,0.4020646512508392,0.3638060986995697,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8892635703086853,0.4387840628623962,0.4172873497009277,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8695571422576904,0.4100811779499054,0.2885317206382751,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8499996066093445,0.3824543356895447,0.3645541667938232,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7308424711227417,0.2384757548570633,1.0870981216430664,284.8841552734375,284.95001220703125,300.5677795410156,297.2279357910156,298.6851806640625,297.2300720214844,284.8800354003906,1.0,0.5741367340087891,0.5287838578224182,0.6499999761581421,1.0,1.0,-3.027312994003296,1.3151088953018188,1.712204098701477,0.6337407827377319,0.9160897135734558,0.9160897135734558,0.0,153.2759552001953,185.0,76300.390625,0.0,2369.127197265625,1.0,278.29400634765625,283.0579833984375,300.25762939453125,305.2908020019531,293.1499938964844,293.1499938964844,278.25,36405.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474493026733398,1.0,0.0,0.0,3.834272146224976,3.834297895431519,9.809776884139865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.80078125,0.0,1751.1925048828125,1895.4371337890625,0.0,2911.38623046875,0.9451440572738647,1.0,0.0,3.0,1.0,0.0
18008760,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8517365455627441,0.401965320110321,0.3640762567520141,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8766489028930664,0.439351737499237,0.4181934595108032,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8571471571922302,0.4099709093570709,0.2887344658374786,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8385713696479797,0.3826279938220978,0.365093857049942,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7211611270904541,0.2383224666118621,1.0881975889205933,284.9039611816406,284.95001220703125,300.5955505371094,297.236328125,298.6946716308594,297.2251281738281,284.9063720703125,1.0,0.5797814130783081,0.5273377895355225,0.6499999761581421,1.0,1.0,-3.0309441089630127,1.3168056011199951,1.7141385078430176,0.6345638632774353,0.9088452458381652,0.9088452458381652,0.0,162.0125274658203,203.0,76183.859375,0.0,2420.94580078125,1.0,278.2564392089844,283.0795593261719,300.2529296875,305.2344665527344,293.1499938964844,293.1499938964844,278.1499938964844,37813.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486222624778748,1.0,0.0,0.0,3.77350115776062,3.773526668548584,9.50128367094294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.455078125,0.0,1688.9893798828125,1895.4371337890625,0.0,2922.3681640625,0.934391438961029,1.0,0.0,3.0,1.0,0.0
18008820,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.831339418888092,0.4022176265716553,0.3648289740085602,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8552961349487305,0.4407884478569031,0.420138955116272,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8363240957260132,0.4100863635540008,0.2892475426197052,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8190617561340332,0.3832182586193084,0.3662616908550262,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7028617858886719,0.2381284832954406,1.0904154777526855,284.9263916015625,284.95001220703125,300.6507568359375,297.2527160644531,298.7157897949219,297.2193298339844,284.92828369140625,1.0,0.5911586880683899,0.5244455933570862,0.6499999761581421,1.0,1.0,-3.0388717651367188,1.3205251693725586,1.7183465957641602,0.6362738013267517,0.8928819894790649,0.8928819894790649,0.0,179.68756103515625,191.0,76321.515625,0.0,2527.25927734375,1.0,278.1522521972656,283.0892028808594,300.2528991699219,305.22723388671875,293.1499938964844,293.1499938964844,278.45001220703125,37767.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489211797714233,1.0,0.0,0.0,3.6934094429016113,3.693434000015259,9.10223775463237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.61328125,0.0,1595.383056640625,1895.4371337890625,0.0,2925.167236328125,0.9166667461395264,1.0,0.0,3.0,1.0,0.0
18008880,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.831339418888092,0.4022176265716553,0.3648289740085602,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8552961349487305,0.4407884478569031,0.420138955116272,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8363240957260132,0.4100863635540008,0.2892475426197052,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8190617561340332,0.3832182586193084,0.3662616908550262,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7028617858886719,0.2381284832954406,1.0904154777526855,284.9263916015625,284.95001220703125,300.6507568359375,297.2527160644531,298.7157897949219,297.2193298339844,284.92828369140625,1.0,0.5911586880683899,0.5244455933570862,0.6499999761581421,1.0,1.0,-3.0388717651367188,1.3205251693725586,1.7183465957641602,0.6362738013267517,0.8928819894790649,0.8928819894790649,0.0,179.68756103515625,191.0,76321.515625,0.0,2527.25927734375,1.0,278.1522521972656,283.0892028808594,300.2528991699219,305.22723388671875,293.1499938964844,293.1499938964844,278.45001220703125,37767.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489211797714233,1.0,0.0,0.0,3.6934094429016113,3.693434000015259,9.10223775463237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.61328125,0.0,1595.383056640625,1895.4371337890625,0.0,2925.167236328125,0.9166667461395264,1.0,0.0,3.0,1.0,0.0
18008940,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8277890682220459,0.4035453796386719,0.365958034992218,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8520022630691528,0.4430396854877472,0.4222390353679657,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8325451612472534,0.4111029505729675,0.2899289727210998,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.815574049949646,0.384533554315567,0.3674988746643066,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6990216970443726,0.2384222745895385,1.091930627822876,285.0282287597656,284.95001220703125,300.7054748535156,297.2685241699219,298.74169921875,297.2223205566406,285.026123046875,1.0,0.5940294861793518,0.5215533971786499,0.6499999761581421,1.0,1.0,-3.046882152557373,1.324277639389038,1.7226046323776243,0.6380309462547302,1.0,1.0,0.0,184.08921813964844,179.0,76052.7890625,0.0,2565.285400390625,1.0,278.4435119628906,283.1981506347656,300.2554626464844,305.150390625,293.1499938964844,293.1499938964844,278.1499938964844,32974.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435816168785095,1.0,0.0,0.0,3.825366973876953,3.825392007827759,9.764263495526393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.48046875,0.0,1713.437255859375,1895.4371337890625,0.0,2875.19580078125,0.9424213171005248,1.0,0.0,3.0,1.0,0.0
18009000,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8277890682220459,0.4035453796386719,0.365958034992218,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8520022630691528,0.4430396854877472,0.4222390353679657,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8325451612472534,0.4111029505729675,0.2899289727210998,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.815574049949646,0.384533554315567,0.3674988746643066,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6990216970443726,0.2384222745895385,1.091930627822876,285.0282287597656,284.95001220703125,300.7054748535156,297.2685241699219,298.74169921875,297.2223205566406,285.026123046875,1.0,0.5940294861793518,0.5215533971786499,0.6499999761581421,1.0,1.0,-3.046882152557373,1.324277639389038,1.7226046323776243,0.6380309462547302,1.0,1.0,0.0,184.08921813964844,179.0,76052.7890625,0.0,2565.285400390625,1.0,278.4435119628906,283.1981506347656,300.2554626464844,305.150390625,293.1499938964844,293.1499938964844,278.1499938964844,32974.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435816168785095,1.0,0.0,0.0,3.825366973876953,3.825392007827759,9.764263495526393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.48046875,0.0,1713.437255859375,1895.4371337890625,0.0,2875.19580078125,0.9424213171005248,1.0,0.0,3.0,1.0,0.0
18009060,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8306931257247925,0.4035577476024627,0.3661957383155823,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8558706045150757,0.4443781673908233,0.4236399233341217,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8354293704032898,0.4111146628856659,0.2900636792182922,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8187491297721863,0.3850535452365875,0.368107408285141,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7015291452407837,0.2382534742355346,1.0913671255111694,284.9042358398437,284.95001220703125,300.7597351074219,297.2837829589844,298.76190185546875,297.21600341796875,284.9058837890625,1.0,0.5926140546798706,0.518694281578064,0.6499999761581421,1.0,1.0,-3.049078702926636,1.3253105878829956,1.72376811504364,0.638489305973053,0.9017621278762816,0.9017621278762816,0.0,181.57888793945312,167.0,76896.5,0.0,2556.401611328125,1.0,278.1569519042969,283.0578918457031,300.2982482910156,305.3325500488281,293.1499938964844,293.1499938964844,278.1499938964844,37919.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497424125671387,1.0,0.0,0.0,3.748878717422485,3.74890398979187,9.377694141221582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.1328125,0.0,1660.7354736328125,1895.4371337890625,0.0,2932.858154296875,0.9289213418960572,1.0,0.0,3.0,1.0,0.0
18009120,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8306931257247925,0.4035577476024627,0.3661957383155823,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8558706045150757,0.4443781673908233,0.4236399233341217,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8354293704032898,0.4111146628856659,0.2900636792182922,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8187491297721863,0.3850535452365875,0.368107408285141,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7015291452407837,0.2382534742355346,1.0913671255111694,284.9042358398437,284.95001220703125,300.7597351074219,297.2837829589844,298.76190185546875,297.21600341796875,284.9058837890625,1.0,0.5926140546798706,0.518694281578064,0.6499999761581421,1.0,1.0,-3.049078702926636,1.3253105878829956,1.72376811504364,0.638489305973053,0.9017621278762816,0.9017621278762816,0.0,181.57888793945312,167.0,76896.5,0.0,2556.401611328125,1.0,278.1569519042969,283.0578918457031,300.2982482910156,305.3325500488281,293.1499938964844,293.1499938964844,278.1499938964844,37919.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497424125671387,1.0,0.0,0.0,3.748878717422485,3.74890398979187,9.377694141221582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.1328125,0.0,1660.7354736328125,1895.4371337890625,0.0,2932.858154296875,0.9289213418960572,1.0,0.0,3.0,1.0,0.0
18009180,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.83810955286026,0.4040780365467071,0.3662344813346863,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8647107481956482,0.4460723102092743,0.4248313307762146,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8428886532783508,0.4115060865879059,0.2900316119194031,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8262972831726074,0.3858639001846313,0.3684878647327423,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7082140445709229,0.2382649332284927,1.089787483215332,284.93817138671875,284.95001220703125,300.8134460449219,297.29840087890625,298.7841796875,297.2138366699219,284.9392395019531,1.0,0.5886213183403015,0.5158352255821228,0.6499999761581421,1.0,1.0,-3.0490736961364746,1.325347661972046,1.7237260341644287,0.6382681727409363,0.9056138396263124,0.9056138396263124,0.0,174.90272521972656,155.0,76755.421875,0.0,2521.669189453125,1.0,278.1500244140625,283.0880126953125,300.2939758300781,305.28839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36863.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483762741088867,1.0,0.0,0.0,3.71398401260376,3.7140088081359854,9.203930630974356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.56640625,0.0,1612.103271484375,1895.4371337890625,0.0,2920.06494140625,0.920364260673523,1.0,0.0,3.0,1.0,0.0
18009240,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.83810955286026,0.4040780365467071,0.3662344813346863,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8647107481956482,0.4460723102092743,0.4248313307762146,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8428886532783508,0.4115060865879059,0.2900316119194031,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8262972831726074,0.3858639001846313,0.3684878647327423,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7082140445709229,0.2382649332284927,1.089787483215332,284.93817138671875,284.95001220703125,300.8134460449219,297.29840087890625,298.7841796875,297.2138366699219,284.9392395019531,1.0,0.5886213183403015,0.5158352255821228,0.6499999761581421,1.0,1.0,-3.0490736961364746,1.325347661972046,1.7237260341644287,0.6382681727409363,0.9056138396263124,0.9056138396263124,0.0,174.90272521972656,155.0,76755.421875,0.0,2521.669189453125,1.0,278.1500244140625,283.0880126953125,300.2939758300781,305.28839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36863.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483762741088867,1.0,0.0,0.0,3.71398401260376,3.7140088081359854,9.203930630974356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.56640625,0.0,1612.103271484375,1895.4371337890625,0.0,2920.06494140625,0.920364260673523,1.0,0.0,3.0,1.0,0.0
18009300,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.843561053276062,0.4044810235500335,0.3664008378982544,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8710247278213501,0.4470409452915191,0.4255377650260925,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8483762145042419,0.4118322432041168,0.2901070415973663,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8316695690155029,0.3863787353038788,0.3687708079814911,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7129692435264587,0.2383582890033722,1.0892640352249146,284.9471740722656,284.95001220703125,300.840087890625,297.3054504394531,298.7960205078125,297.214111328125,284.9477233886719,1.0,0.5860894322395325,0.5144057273864746,0.6499999761581421,1.0,1.0,-3.049923658370972,1.3257602453231812,1.7241634130477903,0.6383731365203857,0.9095873236656188,0.9095873236656188,0.0,170.435791015625,155.0,76767.109375,0.0,2500.035400390625,1.0,278.1499938964844,283.0947570800781,300.300537109375,305.2921447753906,293.1499938964844,293.1499938964844,278.1499938964844,36424.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478392958641052,1.0,0.0,0.0,3.710075616836548,3.7101001739501953,9.184569194076176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.9462890625,0.0,1604.262939453125,1895.4371337890625,0.0,2915.037109375,0.9191329479217528,1.0,0.0,3.0,1.0,0.0
18009360,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8499159812927246,0.4048930406570434,0.3665793538093567,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8783251047134399,0.4480309784412384,0.4262627363204956,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8547905087471008,0.4121782183647156,0.2901965677738189,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8378738164901733,0.3869136273860931,0.369069755077362,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7182220816612244,0.2384757548570633,1.0888147354125977,284.95184326171875,284.95001220703125,300.8666076660156,297.3123779296875,298.8078918457031,297.2145690917969,284.9521484375,1.0,0.5833300948143005,0.513046383857727,0.6499999761581421,1.0,1.0,-3.050936460494995,1.3262476921081543,1.7246888875961304,0.6385225653648376,0.9128686189651488,0.9128686189651488,0.0,165.54376220703125,143.0,76805.2265625,0.0,2476.4814453125,1.0,278.1499938964844,283.0974426269531,300.3083801269531,305.30133056640625,293.1499938964844,293.1499938964844,278.1499938964844,36147.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475001454353333,1.0,0.0,0.0,3.7102112770080566,3.710235834121704,9.18524108328711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.2138671875,0.0,1602.3173828125,1895.4371337890625,0.0,2911.862060546875,0.9189384579658508,1.0,0.0,3.0,1.0,0.0
18009420,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8651102185249329,0.4056934416294098,0.3669039905071258,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8954986929893494,0.4500280618667602,0.4277141392230987,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.870150089263916,0.4128769338130951,0.2903711497783661,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8526402711868286,0.3879966735839844,0.3696657121181488,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7300498485565186,0.2387397438287735,1.0879698991775513,284.9551086425781,284.95001220703125,300.919189453125,297.3256530761719,298.8315124511719,297.2154846191406,284.95513916015625,1.0,0.5773794054985046,0.5103277564048767,0.6499999761581421,1.0,1.0,-3.0529818534851074,1.3272303342819214,1.725751519203186,0.638832688331604,0.9177598357200624,0.9177598357200624,0.0,155.04405212402344,131.0,76916.9765625,0.0,2425.6357421875,1.0,278.1499938964844,283.09698486328125,300.32379150390625,305.3240051269531,293.1499938964844,293.1499938964844,278.1499938964844,35855.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471603393554688,1.0,0.0,0.0,3.716277837753296,3.716302394866944,9.215302725351648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.7294921875,0.0,1607.0655517578125,1895.4371337890625,0.0,2908.68115234375,0.9200534224510192,1.0,0.0,3.0,1.0,0.0
18009480,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8651102185249329,0.4056934416294098,0.3669039905071258,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8954986929893494,0.4500280618667602,0.4277141392230987,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.870150089263916,0.4128769338130951,0.2903711497783661,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8526402711868286,0.3879966735839844,0.3696657121181488,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7300498485565186,0.2387397438287735,1.0879698991775513,284.9551086425781,284.95001220703125,300.919189453125,297.3256530761719,298.8315124511719,297.2154846191406,284.95513916015625,1.0,0.5773794054985046,0.5103277564048767,0.6499999761581421,1.0,1.0,-3.0529818534851074,1.3272303342819214,1.725751519203186,0.638832688331604,0.9177598357200624,0.9177598357200624,0.0,155.04405212402344,131.0,76916.9765625,0.0,2425.6357421875,1.0,278.1499938964844,283.09698486328125,300.32379150390625,305.3240051269531,293.1499938964844,293.1499938964844,278.1499938964844,35855.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471603393554688,1.0,0.0,0.0,3.716277837753296,3.716302394866944,9.215302725351648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.7294921875,0.0,1607.0655517578125,1895.4371337890625,0.0,2908.68115234375,0.9200534224510192,1.0,0.0,3.0,1.0,0.0
18009540,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8841071724891663,0.4064561128616333,0.3671693801879883,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9172856211662292,0.4520433247089386,0.429158091545105,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8893236517906189,0.4135748744010925,0.2905274927616119,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8712015748023987,0.3890856206417084,0.3702441751956939,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7444374561309814,0.239023819565773,1.0871189832687378,284.95477294921875,284.95001220703125,300.9711608886719,297.3382568359375,298.8547668457031,297.21636962890625,284.9547424316406,1.0,0.5709850192070007,0.5076091289520264,0.6499999761581421,1.0,1.0,-3.0548980236053467,1.328152060508728,1.7267460823059082,0.6391168236732483,0.9207975268363952,0.9207975268363952,0.0,143.86712646484375,119.0,77041.6875,0.0,2370.952392578125,1.0,278.1499938964844,283.09326171875,300.3374328613281,305.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,35781.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470652103424072,1.0,0.0,0.0,3.725168943405152,3.725193738937378,9.259451303478272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.982421875,0.0,1616.7470703125,1895.4371337890625,0.0,2907.791015625,0.9219781756401062,1.0,0.0,3.0,1.0,0.0
18009600,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8841071724891663,0.4064561128616333,0.3671693801879883,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9172856211662292,0.4520433247089386,0.429158091545105,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8893236517906189,0.4135748744010925,0.2905274927616119,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8712015748023987,0.3890856206417084,0.3702441751956939,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7444374561309814,0.239023819565773,1.0871189832687378,284.95477294921875,284.95001220703125,300.9711608886719,297.3382568359375,298.8547668457031,297.21636962890625,284.9547424316406,1.0,0.5709850192070007,0.5076091289520264,0.6499999761581421,1.0,1.0,-3.0548980236053467,1.328152060508728,1.7267460823059082,0.6391168236732483,0.9207975268363952,0.9207975268363952,0.0,143.86712646484375,119.0,77041.6875,0.0,2370.952392578125,1.0,278.1499938964844,283.09326171875,300.3374328613281,305.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,35781.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470652103424072,1.0,0.0,0.0,3.725168943405152,3.725193738937378,9.259451303478272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.982421875,0.0,1616.7470703125,1895.4371337890625,0.0,2907.791015625,0.9219781756401062,1.0,0.0,3.0,1.0,0.0
