time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009660,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9074968099594116,0.407210111618042,0.3674108684062958,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9454593062400818,0.4540882706642151,0.4306147992610931,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9132487773895264,0.4142869412899017,0.2906822860240936,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8942270874977112,0.3901882469654083,0.3708212971687317,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7625117897987366,0.2393199503421783,1.086267352104187,284.9541015625,284.95001220703125,301.0224609375,297.3501281738281,298.8778076171875,297.21728515625,284.9540710449219,1.0,0.5643675327301025,0.5048434138298035,0.6499999761581421,1.0,1.0,-3.0567948818206787,1.329063892364502,1.7277309894561768,0.6394007802009583,0.9231664538383484,0.9231664538383484,0.0,132.3856964111328,107.0,77163.171875,0.0,2314.577392578125,1.0,278.1499938964844,283.0893249511719,300.3498229980469,305.3675231933594,293.1499938964844,293.1499938964844,278.1499938964844,35767.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470427989959717,1.0,0.0,0.0,3.734029293060303,3.734054088592529,9.303549859396298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.0830078125,0.0,1626.896728515625,1895.4371337890625,0.0,2907.580810546875,0.9239490628242492,1.0,0.0,3.0,1.0,0.0
18009720,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9074968099594116,0.407210111618042,0.3674108684062958,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9454593062400818,0.4540882706642151,0.4306147992610931,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9132487773895264,0.4142869412899017,0.2906822860240936,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8942270874977112,0.3901882469654083,0.3708212971687317,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7625117897987366,0.2393199503421783,1.086267352104187,284.9541015625,284.95001220703125,301.0224609375,297.3501281738281,298.8778076171875,297.21728515625,284.9540710449219,1.0,0.5643675327301025,0.5048434138298035,0.6499999761581421,1.0,1.0,-3.0567948818206787,1.329063892364502,1.7277309894561768,0.6394007802009583,0.9231664538383484,0.9231664538383484,0.0,132.3856964111328,107.0,77163.171875,0.0,2314.577392578125,1.0,278.1499938964844,283.0893249511719,300.3498229980469,305.3675231933594,293.1499938964844,293.1499938964844,278.1499938964844,35767.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470427989959717,1.0,0.0,0.0,3.734029293060303,3.734054088592529,9.303549859396298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.0830078125,0.0,1626.896728515625,1895.4371337890625,0.0,2907.580810546875,0.9239490628242492,1.0,0.0,3.0,1.0,0.0
18009780,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.939600944519043,0.4079717993736267,0.3676482439041137,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.976388454437256,0.4561792314052582,0.4321039319038391,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9456781148910522,0.4150285720825195,0.2908496260643005,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9245977401733398,0.391316145658493,0.3714120388031006,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7858478426933289,0.2396301627159118,1.0854392051696775,284.9536437988281,284.95001220703125,301.0730895996094,297.3612365722656,298.9006042480469,297.2183837890625,284.9536437988281,1.0,0.5576023459434509,0.5020776391029358,0.6499999761581421,1.0,1.0,-3.058788776397705,1.3300193548202517,1.7287695407867432,0.6397159695625305,0.925298035144806,0.925298035144806,0.0,120.70024871826172,95.0,77280.8046875,0.0,2257.23974609375,1.0,278.1499938964844,283.0855712890625,300.361083984375,305.38702392578125,293.1499938964844,293.1499938964844,278.1499938964844,35769.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470460772514343,1.0,0.0,0.0,3.7425501346588135,3.74257493019104,9.346059641757164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.1533203125,0.0,1636.8248291015625,1895.4371337890625,0.0,2907.611572265625,0.9258615374565125,1.0,0.0,3.0,1.0,0.0
18009840,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.939600944519043,0.4079717993736267,0.3676482439041137,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.976388454437256,0.4561792314052582,0.4321039319038391,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9456781148910522,0.4150285720825195,0.2908496260643005,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9245977401733398,0.391316145658493,0.3714120388031006,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7858478426933289,0.2396301627159118,1.0854392051696775,284.9536437988281,284.95001220703125,301.0730895996094,297.3612365722656,298.9006042480469,297.2183837890625,284.9536437988281,1.0,0.5576023459434509,0.5020776391029358,0.6499999761581421,1.0,1.0,-3.058788776397705,1.3300193548202517,1.7287695407867432,0.6397159695625305,0.925298035144806,0.925298035144806,0.0,120.70024871826172,95.0,77280.8046875,0.0,2257.23974609375,1.0,278.1499938964844,283.0855712890625,300.361083984375,305.38702392578125,293.1499938964844,293.1499938964844,278.1499938964844,35769.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470460772514343,1.0,0.0,0.0,3.7425501346588135,3.74257493019104,9.346059641757164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.1533203125,0.0,1636.8248291015625,1895.4371337890625,0.0,2907.611572265625,0.9258615374565125,1.0,0.0,3.0,1.0,0.0
18009900,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9579225778579712,0.408354103565216,0.3677681386470794,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9914314150810242,0.4572371244430542,0.4328578412532806,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9635851383209229,0.4154042601585388,0.2909365892410278,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9436200261116028,0.391884297132492,0.3717113137245178,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7998656630516052,0.2397872358560562,1.085034728050232,284.95343017578125,284.95001220703125,301.09814453125,297.36651611328125,298.9119567871094,297.2189636230469,284.9533996582031,1.0,0.5541926622390747,0.5006948113441467,0.6499999761581421,1.0,1.0,-3.0597236156463623,1.3304674625396729,1.729256272315979,0.6398627758026123,0.9262983202934264,0.9262983202934264,0.0,114.85650634765624,95.0,77337.4921875,0.0,2228.494873046875,1.0,278.1499938964844,283.08367919921875,300.3665466308594,305.3965148925781,293.1499938964844,293.1499938964844,278.1499938964844,35773.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470667600631714,1.0,0.0,0.0,3.746717214584351,3.746742010116577,9.366883659822632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.802734375,0.0,1641.7183837890625,1895.4371337890625,0.0,2907.8056640625,0.9267981052398682,1.0,0.0,3.0,1.0,0.0
18009960,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9730211496353148,0.408707857131958,0.3679200112819671,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9990000128746032,0.4586276113986969,0.4279780089855194,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9781498312950134,0.4157587587833404,0.2910526394844055,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9599562883377076,0.3924319446086883,0.3720496892929077,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8123354315757751,0.2399235963821411,1.0848071575164795,284.94921875,284.95001220703125,301.1230163574219,297.37158203125,298.9234924316406,297.22052001953125,284.9485778808594,1.0,0.5503941178321838,0.4993174374103546,0.6499999761581421,1.0,1.0,-3.05436635017395,1.3279540538787842,1.7264121770858765,0.6387143135070801,0.9237902760505676,0.9237902760505676,0.0,109.9146728515625,115.0,77278.0703125,0.0,2193.091552734375,1.0,278.1499938964844,283.0790710449219,300.371337890625,305.4017944335937,293.1499938964844,293.1499938964844,278.1499938964844,35897.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470276594161987,1.0,0.0,0.0,3.747853994369507,3.747879028320313,9.372568570142904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.068359375,0.0,1643.9991455078125,1895.4371337890625,0.0,2907.439208984375,0.9270837306976318,1.0,0.0,3.0,1.0,0.0
18010020,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9712504148483276,0.4094288349151611,0.3685792088508606,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.4618219435214996,0.4311954379081726,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9764505624771118,0.416500836610794,0.29157555103302,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9584047198295592,0.3935608863830566,0.3731226325035095,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8106995224952698,0.2402204722166061,1.0862199068069458,284.9571228027344,284.95001220703125,301.1722106933594,297.381103515625,298.9484558105469,297.2259521484375,284.9579162597656,1.0,0.5530204176902771,0.4965627491474151,0.6499999761581421,1.0,1.0,-3.0626585483551025,1.3319095373153689,1.730749011039734,0.6401256322860718,0.9294971823692322,0.9294971823692322,0.0,110.9504165649414,135.0,77448.1015625,0.0,2213.315673828125,1.0,278.1499938964844,283.0837097167969,300.3802795410156,305.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,35755.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467902541160583,1.0,0.0,0.0,3.7514703273773193,3.751495361328125,9.39066467253724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.4697265625,0.0,1647.133544921875,1895.4371337890625,0.0,2905.21728515625,0.9279595017433168,1.0,0.0,3.0,1.0,0.0
18010080,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9712504148483276,0.4094288349151611,0.3685792088508606,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.4618219435214996,0.4311954379081726,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9764505624771118,0.416500836610794,0.29157555103302,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9584047198295592,0.3935608863830566,0.3731226325035095,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8106995224952698,0.2402204722166061,1.0862199068069458,284.9571228027344,284.95001220703125,301.1722106933594,297.381103515625,298.9484558105469,297.2259521484375,284.9579162597656,1.0,0.5530204176902771,0.4965627491474151,0.6499999761581421,1.0,1.0,-3.0626585483551025,1.3319095373153689,1.730749011039734,0.6401256322860718,0.9294971823692322,0.9294971823692322,0.0,110.9504165649414,135.0,77448.1015625,0.0,2213.315673828125,1.0,278.1499938964844,283.0837097167969,300.3802795410156,305.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,35755.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467902541160583,1.0,0.0,0.0,3.7514703273773193,3.751495361328125,9.39066467253724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.4697265625,0.0,1647.133544921875,1895.4371337890625,0.0,2905.21728515625,0.9279595017433168,1.0,0.0,3.0,1.0,0.0
18010140,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.946736216545105,0.4101462960243225,0.3695433735847473,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.985159158706665,0.4631978273391723,0.4388438463211059,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9526931643486024,0.4172632396221161,0.292350560426712,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9329858422279358,0.3947019875049591,0.3745288550853729,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7907474637031555,0.2404781728982925,1.0890175104141235,284.9648132324219,284.95001220703125,301.2206115722656,297.3897705078125,298.96875,297.2232971191406,284.96441650390625,1.0,0.5610033273696899,0.4938080310821533,0.6499999761581421,1.0,1.0,-3.080711603164673,1.340279459953308,1.7404321432113647,0.644537627696991,0.943540334701538,0.943540334701538,0.0,119.8118667602539,155.0,77960.5546875,0.0,2291.17333984375,1.0,278.1499938964844,283.0799865722656,300.3930053710937,305.4588317871094,293.1499938964844,293.1499938964844,278.1499938964844,35256.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474616408348083,1.0,0.0,0.0,3.7804322242736816,3.7804574966430655,9.536219067740604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.4287109375,0.0,1677.42138671875,1895.4371337890625,0.0,2911.501708984375,0.9340718388557434,1.0,0.0,3.0,1.0,0.0
18010200,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.946736216545105,0.4101462960243225,0.3695433735847473,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.985159158706665,0.4631978273391723,0.4388438463211059,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9526931643486024,0.4172632396221161,0.292350560426712,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9329858422279358,0.3947019875049591,0.3745288550853729,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7907474637031555,0.2404781728982925,1.0890175104141235,284.9648132324219,284.95001220703125,301.2206115722656,297.3897705078125,298.96875,297.2232971191406,284.96441650390625,1.0,0.5610033273696899,0.4938080310821533,0.6499999761581421,1.0,1.0,-3.080711603164673,1.340279459953308,1.7404321432113647,0.644537627696991,0.943540334701538,0.943540334701538,0.0,119.8118667602539,155.0,77960.5546875,0.0,2291.17333984375,1.0,278.1499938964844,283.0799865722656,300.3930053710937,305.4588317871094,293.1499938964844,293.1499938964844,278.1499938964844,35256.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474616408348083,1.0,0.0,0.0,3.7804322242736816,3.7804574966430655,9.536219067740604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.4287109375,0.0,1677.42138671875,1895.4371337890625,0.0,2911.501708984375,0.9340718388557434,1.0,0.0,3.0,1.0,0.0
18010260,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9081315994262696,0.4106338024139404,0.3705639839172363,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9514305591583252,0.4649444222450256,0.4408929646015167,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9139443635940552,0.4178483188152313,0.2932034432888031,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8964967131614685,0.3956782519817352,0.3760489523410797,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7622178196907043,0.2405461966991424,1.092208981513977,284.9596252441406,284.95001220703125,301.2682189941406,297.3975830078125,298.9886474609375,297.22100830078125,284.95965576171875,1.0,0.5711458921432495,0.4908802509307861,0.6499999761581421,1.0,1.0,-3.0893890857696533,1.344340682029724,1.7450484037399292,0.6464372873306274,0.9471352696418762,0.9471352696418762,0.0,134.60011291503906,175.0,78246.984375,0.0,2386.2861328125,1.0,278.1499938964844,283.0697631835937,300.4015808105469,305.4896545410156,293.1499938964844,293.1499938964844,278.1499938964844,35410.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483170866966248,1.0,0.0,0.0,3.801682472229004,3.8017077445983887,9.643728162700429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.326171875,0.0,1703.9693603515625,1895.4371337890625,0.0,2919.510498046875,0.9389178156852722,1.0,0.0,3.0,1.0,0.0
18010320,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9081315994262696,0.4106338024139404,0.3705639839172363,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9514305591583252,0.4649444222450256,0.4408929646015167,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9139443635940552,0.4178483188152313,0.2932034432888031,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8964967131614685,0.3956782519817352,0.3760489523410797,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7622178196907043,0.2405461966991424,1.092208981513977,284.9596252441406,284.95001220703125,301.2682189941406,297.3975830078125,298.9886474609375,297.22100830078125,284.95965576171875,1.0,0.5711458921432495,0.4908802509307861,0.6499999761581421,1.0,1.0,-3.0893890857696533,1.344340682029724,1.7450484037399292,0.6464372873306274,0.9471352696418762,0.9471352696418762,0.0,134.60011291503906,175.0,78246.984375,0.0,2386.2861328125,1.0,278.1499938964844,283.0697631835937,300.4015808105469,305.4896545410156,293.1499938964844,293.1499938964844,278.1499938964844,35410.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483170866966248,1.0,0.0,0.0,3.801682472229004,3.8017077445983887,9.643728162700429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.326171875,0.0,1703.9693603515625,1895.4371337890625,0.0,2919.510498046875,0.9389178156852722,1.0,0.0,3.0,1.0,0.0
18010380,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8768416047096252,0.4110308587551117,0.3715629279613495,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9159855246543884,0.4668299555778503,0.44330495595932,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8820421099662781,0.4183701872825622,0.2940630912780761,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8663917779922485,0.3965857326984405,0.3775771260261535,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7377910614013672,0.2405043542385101,1.095271348953247,284.958984375,284.95001220703125,301.31500244140625,297.4045104980469,299.008544921875,297.21929931640625,284.958984375,1.0,0.582760214805603,0.4879524409770965,0.6499999761581421,1.0,1.0,-3.1000423431396484,1.3493034839630127,1.7507389783859253,0.6488931775093079,0.9527889490127563,0.9527889490127563,0.0,151.8350830078125,195.0,78563.0078125,0.0,2497.345703125,1.0,278.1499938964844,283.0625915527344,300.4083557128906,305.51763916015625,293.1499938964844,293.1499938964844,278.1499938964844,35433.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490798473358154,1.0,0.0,0.0,3.822589159011841,3.8226146697998047,9.750087883730885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.857421875,0.0,1729.3577880859375,1895.4371337890625,0.0,2926.65283203125,0.9436348080635072,1.0,0.0,3.0,1.0,0.0
18010440,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8768416047096252,0.4110308587551117,0.3715629279613495,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9159855246543884,0.4668299555778503,0.44330495595932,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8820421099662781,0.4183701872825622,0.2940630912780761,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8663917779922485,0.3965857326984405,0.3775771260261535,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7377910614013672,0.2405043542385101,1.095271348953247,284.958984375,284.95001220703125,301.31500244140625,297.4045104980469,299.008544921875,297.21929931640625,284.958984375,1.0,0.582760214805603,0.4879524409770965,0.6499999761581421,1.0,1.0,-3.1000423431396484,1.3493034839630127,1.7507389783859253,0.6488931775093079,0.9527889490127563,0.9527889490127563,0.0,151.8350830078125,195.0,78563.0078125,0.0,2497.345703125,1.0,278.1499938964844,283.0625915527344,300.4083557128906,305.51763916015625,293.1499938964844,293.1499938964844,278.1499938964844,35433.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490798473358154,1.0,0.0,0.0,3.822589159011841,3.8226146697998047,9.750087883730885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.857421875,0.0,1729.3577880859375,1895.4371337890625,0.0,2926.65283203125,0.9436348080635072,1.0,0.0,3.0,1.0,0.0
18010500,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8632458448410034,0.4112072885036468,0.372061550617218,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.90110445022583,0.467787504196167,0.4445520043373108,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8683027029037476,0.4186177849769592,0.2944983541965484,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8534030318260193,0.3970229029655456,0.3783456981182098,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7272623181343079,0.2404520958662033,1.0967563390731812,284.9588317871094,284.95001220703125,301.33807373046875,297.4076538085937,299.01837158203125,297.2184753417969,284.9588623046875,1.0,0.5888166427612305,0.4864885509014129,0.6499999761581421,1.0,1.0,-3.105377674102783,1.3517873287200928,1.7535903453826904,0.6501289010047913,0.9556499123573304,0.9556499123573304,0.0,161.00994873046875,195.0,78717.109375,0.0,2556.12353515625,1.0,278.1499938964844,283.0592041015625,300.41143798828125,305.53106689453125,293.1499938964844,293.1499938964844,278.1499938964844,35444.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494570255279541,1.0,0.0,0.0,3.832701444625856,3.8327269554138175,9.8017414984497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.8916015625,0.0,1741.724609375,1895.4371337890625,0.0,2930.185546875,0.9459190964698792,1.0,0.0,3.0,1.0,0.0
18010560,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8510172963142395,0.4113712608814239,0.3725578188896179,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8881779909133911,0.4687506556510925,0.4458159208297729,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8559171557426453,0.4188591837882995,0.2949361205101013,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.841759979724884,0.3974515497684479,0.3791154623031616,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.717401385307312,0.2403815537691116,1.0982024669647217,284.9587707519531,284.95001220703125,301.36090087890625,297.4105224609375,299.0281066894531,297.2176818847656,284.95880126953125,1.0,0.5949651598930359,0.4848996996879577,0.6499999761581421,1.0,1.0,-3.110689401626587,1.354259371757507,1.7564300298690796,0.651362419128418,0.9585307836532592,0.9585307836532592,0.0,170.44212341308594,213.0,78868.640625,0.0,2616.418701171875,1.0,278.1499938964844,283.0559387207031,300.4142761230469,305.54412841796875,293.1499938964844,293.1499938964844,278.1499938964844,35452.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498315215110779,1.0,0.0,0.0,3.842647075653076,3.842672824859619,9.852677749222494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.4609375,0.0,1753.9354248046875,1895.4371337890625,0.0,2933.69287109375,0.9481655359268188,1.0,0.0,3.0,1.0,0.0
18010620,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8311530947685242,0.4116767942905426,0.3735088407993316,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8668730854988098,0.4706917107105255,0.4483385980129242,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8358359336853027,0.4193347990512848,0.2957901060581207,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8227145075798035,0.3982957303524017,0.3806202113628387,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.6992058157920837,0.2402045875787735,1.1008245944976809,284.9585266113281,284.95001220703125,301.4059143066406,297.41558837890625,299.04736328125,297.2162475585937,284.95855712890625,1.0,0.6067023873329163,0.4817219376564026,0.6499999761581421,1.0,1.0,-3.120858192443848,1.358989119529724,1.761868953704834,0.653734028339386,0.9640790820121764,0.9640790820121764,0.0,188.78640747070312,201.0,79156.9765625,0.0,2733.9462890625,1.0,278.1499938964844,283.0494079589844,300.41925048828125,305.5686950683594,293.1499938964844,293.1499938964844,278.1499938964844,35474.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505727648735046,1.0,0.0,0.0,3.8618252277374254,3.861851453781128,9.95127038549981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.923828125,0.0,1777.6944580078125,1895.4371337890625,0.0,2940.635498046875,0.9525001645088196,1.0,0.0,3.0,1.0,0.0
18010680,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8311530947685242,0.4116767942905426,0.3735088407993316,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8668730854988098,0.4706917107105255,0.4483385980129242,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8358359336853027,0.4193347990512848,0.2957901060581207,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8227145075798035,0.3982957303524017,0.3806202113628387,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.6992058157920837,0.2402045875787735,1.1008245944976809,284.9585266113281,284.95001220703125,301.4059143066406,297.41558837890625,299.04736328125,297.2162475585937,284.95855712890625,1.0,0.6067023873329163,0.4817219376564026,0.6499999761581421,1.0,1.0,-3.120858192443848,1.358989119529724,1.761868953704834,0.653734028339386,0.9640790820121764,0.9640790820121764,0.0,188.78640747070312,201.0,79156.9765625,0.0,2733.9462890625,1.0,278.1499938964844,283.0494079589844,300.41925048828125,305.5686950683594,293.1499938964844,293.1499938964844,278.1499938964844,35474.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505727648735046,1.0,0.0,0.0,3.8618252277374254,3.861851453781128,9.95127038549981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.923828125,0.0,1777.6944580078125,1895.4371337890625,0.0,2940.635498046875,0.9525001645088196,1.0,0.0,3.0,1.0,0.0
18010740,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.826727032661438,0.4120078384876251,0.3739694654941559,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8628718256950378,0.4726723134517669,0.4503662288188934,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8314676880836487,0.4198390245437622,0.2962677478790283,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8186474442481995,0.3991585671901703,0.3816075921058655,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.6946651935577393,0.2400316894054412,1.100913166999817,284.9547119140625,284.95001220703125,301.45001220703125,297.419677734375,299.0663146972656,297.2152709960937,284.9545593261719,1.0,0.6093658208847046,0.4785442054271698,0.6499999761581421,1.0,1.0,-3.125710964202881,1.3612383604049685,1.764472723007202,0.6549088954925537,0.9659225344657898,0.9659225344657898,0.0,193.68495178222656,189.0,79331.203125,0.0,2769.743408203125,1.0,278.1499938964844,283.0410461425781,300.42291259765625,305.5869140625,293.1499938964844,293.1499938964844,278.1499938964844,35609.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512391448020935,1.0,0.0,0.0,3.876983165740967,3.877009391784668,1.0029542636402766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.1484375,0.0,1797.562255859375,1895.4371337890625,0.0,2946.87841796875,0.9559741616249084,1.0,0.0,3.0,1.0,0.0
18010800,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.826727032661438,0.4120078384876251,0.3739694654941559,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8628718256950378,0.4726723134517669,0.4503662288188934,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8314676880836487,0.4198390245437622,0.2962677478790283,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8186474442481995,0.3991585671901703,0.3816075921058655,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.6946651935577393,0.2400316894054412,1.100913166999817,284.9547119140625,284.95001220703125,301.45001220703125,297.419677734375,299.0663146972656,297.2152709960937,284.9545593261719,1.0,0.6093658208847046,0.4785442054271698,0.6499999761581421,1.0,1.0,-3.125710964202881,1.3612383604049685,1.764472723007202,0.6549088954925537,0.9659225344657898,0.9659225344657898,0.0,193.68495178222656,189.0,79331.203125,0.0,2769.743408203125,1.0,278.1499938964844,283.0410461425781,300.42291259765625,305.5869140625,293.1499938964844,293.1499938964844,278.1499938964844,35609.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512391448020935,1.0,0.0,0.0,3.876983165740967,3.877009391784668,1.0029542636402766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.1484375,0.0,1797.562255859375,1895.4371337890625,0.0,2946.87841796875,0.9559741616249084,1.0,0.0,3.0,1.0,0.0
18010860,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8297759294509888,0.412441074848175,0.3742240071296692,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8672515749931335,0.4747683107852936,0.452190488576889,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8346465229988098,0.4204477667808532,0.296586811542511,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8220289945602417,0.4001105725765228,0.3823658525943756,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.697189211845398,0.2399342805147171,1.0998456478118896,284.9521179199219,284.95001220703125,301.493408203125,297.4230041503906,299.08551025390625,297.2154541015625,284.9520568847656,1.0,0.6079075932502747,0.4754849374294281,0.6499999761581421,1.0,1.0,-3.128223657608032,1.362412452697754,1.7658112049102783,0.6554625630378723,0.9662522077560424,0.9662522077560424,0.0,190.91424560546875,177.0,79424.4765625,0.0,2759.990478515625,1.0,278.1499938964844,283.0352783203125,300.425048828125,305.59649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35753.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516273498535156,1.0,0.0,0.0,3.885976076126098,3.8860023021698,1.0076123544422444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.8759765625,0.0,1809.927490234375,1895.4371337890625,0.0,2950.515380859375,0.9580979943275452,1.0,0.0,3.0,1.0,0.0
18010920,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8297759294509888,0.412441074848175,0.3742240071296692,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8672515749931335,0.4747683107852936,0.452190488576889,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8346465229988098,0.4204477667808532,0.296586811542511,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8220289945602417,0.4001105725765228,0.3823658525943756,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.697189211845398,0.2399342805147171,1.0998456478118896,284.9521179199219,284.95001220703125,301.493408203125,297.4230041503906,299.08551025390625,297.2154541015625,284.9520568847656,1.0,0.6079075932502747,0.4754849374294281,0.6499999761581421,1.0,1.0,-3.128223657608032,1.362412452697754,1.7658112049102783,0.6554625630378723,0.9662522077560424,0.9662522077560424,0.0,190.91424560546875,177.0,79424.4765625,0.0,2759.990478515625,1.0,278.1499938964844,283.0352783203125,300.425048828125,305.59649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35753.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516273498535156,1.0,0.0,0.0,3.885976076126098,3.8860023021698,1.0076123544422444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.8759765625,0.0,1809.927490234375,1895.4371337890625,0.0,2950.515380859375,0.9580979943275452,1.0,0.0,3.0,1.0,0.0
18010980,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8372450470924377,0.4129762649536133,0.3744180202484131,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8766891956329346,0.4769898653030395,0.4539702832698822,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8423271179199219,0.4211685061454773,0.2968643307685852,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8297393918037415,0.4011630415916443,0.3830560445785522,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7038647532463074,0.2399264574050903,1.0984050035476685,284.9513854980469,284.95001220703125,301.536376953125,297.42584228515625,299.1051025390625,297.2167663574219,284.9513854980469,1.0,0.6041111946105957,0.4724256694316864,0.6499999761581421,1.0,1.0,-3.130028247833252,1.3632627725601196,1.7667654752731323,0.6558197140693665,0.966815173625946,0.966815173625946,0.0,184.0112152099609,165.0,79487.3203125,0.0,2726.73828125,1.0,278.1499938964844,283.0316162109375,300.427001953125,305.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,35833.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518349528312683,1.0,0.0,0.0,3.891902685165405,3.8919291496276855,1.0106882655236404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.3916015625,0.0,1817.9874267578125,1895.4371337890625,0.0,2952.46044921875,0.9594921469688416,1.0,0.0,3.0,1.0,0.0
18011040,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8372450470924377,0.4129762649536133,0.3744180202484131,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8766891956329346,0.4769898653030395,0.4539702832698822,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8423271179199219,0.4211685061454773,0.2968643307685852,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8297393918037415,0.4011630415916443,0.3830560445785522,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7038647532463074,0.2399264574050903,1.0984050035476685,284.9513854980469,284.95001220703125,301.536376953125,297.42584228515625,299.1051025390625,297.2167663574219,284.9513854980469,1.0,0.6041111946105957,0.4724256694316864,0.6499999761581421,1.0,1.0,-3.130028247833252,1.3632627725601196,1.7667654752731323,0.6558197140693665,0.966815173625946,0.966815173625946,0.0,184.0112152099609,165.0,79487.3203125,0.0,2726.73828125,1.0,278.1499938964844,283.0316162109375,300.427001953125,305.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,35833.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518349528312683,1.0,0.0,0.0,3.891902685165405,3.8919291496276855,1.0106882655236404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.3916015625,0.0,1817.9874267578125,1895.4371337890625,0.0,2952.46044921875,0.9594921469688416,1.0,0.0,3.0,1.0,0.0
18011100,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8423187732696533,0.4132765233516693,0.3745098710060119,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8829479217529297,0.4781469702720642,0.454866498708725,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8475480675697327,0.4215684533119201,0.2970033586025238,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8348788619041443,0.4017257392406463,0.3833982050418854,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7083985209465027,0.2399552017450332,1.0976537466049194,284.9514465332031,284.95001220703125,301.5577087402344,297.42706298828125,299.11505126953125,297.2177429199219,284.9514465332031,1.0,0.6016668081283569,0.4708960354328155,0.6499999761581421,1.0,1.0,-3.1308915615081787,1.3636715412139893,1.7672200202941897,0.6559796333312988,0.9673309922218324,0.9673309922218324,0.0,179.580078125,165.0,79515.3359375,0.0,2704.786865234375,1.0,278.1499938964844,283.0301818847656,300.427978515625,305.6058349609375,293.1499938964844,293.1499938964844,278.1499938964844,35851.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519055247306824,1.0,0.0,0.0,3.8943898677825928,3.894416332244873,1.0119804301211843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.6318359375,0.0,1821.254638671875,1895.4371337890625,0.0,2953.121337890625,0.9600674510002136,1.0,0.0,3.0,1.0,0.0
18011160,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.84814453125,0.4135917127132416,0.3746022880077362,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8900386095046997,0.4793285727500915,0.455771803855896,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8535469174385071,0.4219884276390075,0.2971461415290832,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8407382369041443,0.4023071527481079,0.3837440609931946,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7134054899215698,0.2400004565715789,1.0969102382659912,284.9515991210937,284.95001220703125,301.57891845703125,297.4281616210937,299.125,297.2189025878906,284.9516296386719,1.0,0.5990124344825745,0.4694167375564575,0.6499999761581421,1.0,1.0,-3.131784200668335,1.364094853401184,1.7676894664764404,0.6561411023139954,0.967980146408081,0.967980146408081,0.0,174.77210998535156,153.0,79543.546875,0.0,2680.8681640625,1.0,278.1499938964844,283.02886962890625,300.4289245605469,305.608642578125,293.1499938964844,293.1499938964844,278.1499938964844,35860.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519707918167114,1.0,0.0,0.0,3.896821975708008,3.896848440170288,1.013244855130324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.93359375,0.0,1824.38623046875,1895.4371337890625,0.0,2953.733154296875,0.9606241583824158,1.0,0.0,3.0,1.0,0.0
18011220,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8621101379394531,0.414255827665329,0.3747914731502533,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9066861867904664,0.4817566573619842,0.4576152861118316,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8679181337356567,0.4228792190551758,0.2974465191364288,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8547159433364868,0.4035179316997528,0.3844527304172516,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7244656085968018,0.240132138133049,1.0954746007919312,284.9520874023437,284.95001220703125,301.6210327148437,297.429931640625,299.1449890136719,297.2215270996094,284.9521179199219,1.0,0.5932694673538208,0.4664581716060638,0.6499999761581421,1.0,1.0,-3.1337153911590576,1.365012526512146,1.7687029838562012,0.6564794182777405,0.96959388256073,0.96959388256073,0.0,164.37911987304688,141.0,79602.9296875,0.0,2629.119873046875,1.0,278.1499938964844,283.0262451171875,300.4306335449219,305.6142883300781,293.1499938964844,293.1499938964844,278.1499938964844,35863.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521035313606262,1.0,0.0,0.0,3.901817321777344,3.901843786239624,1.0158443046748289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.052734375,0.0,1830.697509765625,1895.4371337890625,0.0,2954.97705078125,0.9617552757263184,1.0,0.0,3.0,1.0,0.0
18011280,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8621101379394531,0.414255827665329,0.3747914731502533,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9066861867904664,0.4817566573619842,0.4576152861118316,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8679181337356567,0.4228792190551758,0.2974465191364288,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8547159433364868,0.4035179316997528,0.3844527304172516,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7244656085968018,0.240132138133049,1.0954746007919312,284.9520874023437,284.95001220703125,301.6210327148437,297.429931640625,299.1449890136719,297.2215270996094,284.9521179199219,1.0,0.5932694673538208,0.4664581716060638,0.6499999761581421,1.0,1.0,-3.1337153911590576,1.365012526512146,1.7687029838562012,0.6564794182777405,0.96959388256073,0.96959388256073,0.0,164.37911987304688,141.0,79602.9296875,0.0,2629.119873046875,1.0,278.1499938964844,283.0262451171875,300.4306335449219,305.6142883300781,293.1499938964844,293.1499938964844,278.1499938964844,35863.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521035313606262,1.0,0.0,0.0,3.901817321777344,3.901843786239624,1.0158443046748289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.052734375,0.0,1830.697509765625,1895.4371337890625,0.0,2954.97705078125,0.9617552757263184,1.0,0.0,3.0,1.0,0.0
18011340,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8795626759529114,0.4149545133113861,0.3749881982803345,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9287999272346495,0.4842676818370819,0.4595112204551697,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8858094811439514,0.423831969499588,0.2977712750434875,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.872195303440094,0.4047870635986328,0.3851908445358276,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7375410199165344,0.2403115481138229,1.0941331386566162,284.9525451660156,284.95001220703125,301.6627197265625,297.43121337890625,299.1649780273437,297.2244567871094,284.9525756835937,1.0,0.5871238708496094,0.4634996056556701,0.6499999761581421,1.0,1.0,-3.1358964443206787,1.3660502433776855,1.7698462009429932,0.6568533778190613,0.971541941165924,0.971541941165924,0.0,153.26904296875,129.0,79668.625,0.0,2573.955810546875,1.0,278.1499938964844,283.02349853515625,300.43194580078125,305.6199951171875,293.1499938964844,293.1499938964844,278.1499938964844,35854.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522570133209229,1.0,0.0,0.0,3.907238960266113,3.9072654247283936,1.0186693089053731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.1953125,0.0,1837.4725341796875,1895.4371337890625,0.0,2956.414794921875,0.9629740715026855,1.0,0.0,3.0,1.0,0.0
18011400,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8795626759529114,0.4149545133113861,0.3749881982803345,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9287999272346495,0.4842676818370819,0.4595112204551697,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8858094811439514,0.423831969499588,0.2977712750434875,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.872195303440094,0.4047870635986328,0.3851908445358276,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7375410199165344,0.2403115481138229,1.0941331386566162,284.9525451660156,284.95001220703125,301.6627197265625,297.43121337890625,299.1649780273437,297.2244567871094,284.9525756835937,1.0,0.5871238708496094,0.4634996056556701,0.6499999761581421,1.0,1.0,-3.1358964443206787,1.3660502433776855,1.7698462009429932,0.6568533778190613,0.971541941165924,0.971541941165924,0.0,153.26904296875,129.0,79668.625,0.0,2573.955810546875,1.0,278.1499938964844,283.02349853515625,300.43194580078125,305.6199951171875,293.1499938964844,293.1499938964844,278.1499938964844,35854.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522570133209229,1.0,0.0,0.0,3.907238960266113,3.9072654247283936,1.0186693089053731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.1953125,0.0,1837.4725341796875,1895.4371337890625,0.0,2956.414794921875,0.9629740715026855,1.0,0.0,3.0,1.0,0.0
18011460,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8901397585868835,0.415326178073883,0.3750930428504944,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9421226978302002,0.4856005609035492,0.4605173170566559,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.896601140499115,0.4243467152118683,0.2979497015476227,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8828303217887878,0.40546515583992,0.3855864107608795,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7454588413238525,0.2404186129570007,1.093472242355347,284.9527282714844,284.95001220703125,301.6842041015625,297.4316711425781,299.17535400390625,297.2260437011719,284.9527587890625,1.0,0.5838397741317749,0.4619530737400055,0.6499999761581421,1.0,1.0,-3.1371281147003174,1.3666369915008545,1.7704912424087524,0.6570606231689453,0.9726353883743286,0.9726353883743286,0.0,147.33839416503906,129.0,79705.109375,0.0,2544.607421875,1.0,278.1499938964844,283.0220031738281,300.4324645996094,305.6229248046875,293.1499938964844,293.1499938964844,278.1499938964844,35849.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523487448692322,1.0,0.0,0.0,3.91023850440979,3.9102652072906494,1.020233980852936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.861328125,0.0,1841.2225341796875,1895.4371337890625,0.0,2957.274169921875,0.9636476039886476,1.0,0.0,3.0,1.0,0.0
