time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011520,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.900915265083313,0.4156733453273773,0.3751913011074066,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9550580978393556,0.4868461787700653,0.4614580571651459,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9076977372169496,0.4248325824737549,0.2981200814247131,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8937020897865295,0.4061010181903839,0.3859585225582123,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7536668181419373,0.2405246943235397,1.0928839445114136,284.952880859375,284.95001220703125,301.7039489746094,297.4319763183594,299.18487548828125,297.2275085449219,284.9529113769531,1.0,0.5807680487632751,0.4605255126953125,0.6499999761581421,1.0,1.0,-3.138321876525879,1.3672058582305908,1.7711161375045776,0.6572602987289429,0.973684310913086,0.973684310913086,0.0,141.79649353027344,117.0,79740.140625,0.0,2517.244384765625,1.0,278.1499938964844,283.02056884765625,300.43280029296875,305.6256103515625,293.1499938964844,293.1499938964844,278.1499938964844,35844.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524415493011475,1.0,0.0,0.0,3.9131107330322266,3.913137197494507,1.0217332828688086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.2138671875,0.0,1844.8189697265625,1895.4371337890625,0.0,2958.14404296875,0.9642923474311828,1.0,0.0,3.0,1.0,0.0
18011580,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9292789101600648,0.4164043366909027,0.3753988444805145,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9824342727661132,0.4894842803478241,0.463453859090805,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.937267243862152,0.4258741438388824,0.2984921038150787,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9213956594467164,0.407452791929245,0.3867547810077667,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7742516994476318,0.2407643347978592,1.091720700263977,284.9531555175781,284.95001220703125,301.7447204589844,297.43218994140625,299.2046203613281,297.23065185546875,284.9531555175781,1.0,0.5742875337600708,0.4575514197349548,0.6499999761581421,1.0,1.0,-3.140977144241333,1.36847186088562,1.772505283355713,0.6576997637748718,0.9759600162506104,0.9759600162506104,0.0,130.11773681640625,105.0,79816.578125,0.0,2459.77734375,1.0,278.1499938964844,283.0174865722656,300.43316650390625,305.6310729980469,293.1499938964844,293.1499938964844,278.1499938964844,35834.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526579737663269,1.0,0.0,0.0,3.91936469078064,3.919391393661499,1.025001779453305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9228515625,0.0,1852.6781005859373,1895.4371337890625,0.0,2960.172119140625,0.9656972885131836,1.0,0.0,3.0,1.0,0.0
18011640,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9292789101600648,0.4164043366909027,0.3753988444805145,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9824342727661132,0.4894842803478241,0.463453859090805,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.937267243862152,0.4258741438388824,0.2984921038150787,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9213956594467164,0.407452791929245,0.3867547810077667,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7742516994476318,0.2407643347978592,1.091720700263977,284.9531555175781,284.95001220703125,301.7447204589844,297.43218994140625,299.2046203613281,297.23065185546875,284.9531555175781,1.0,0.5742875337600708,0.4575514197349548,0.6499999761581421,1.0,1.0,-3.140977144241333,1.36847186088562,1.772505283355713,0.6576997637748718,0.9759600162506104,0.9759600162506104,0.0,130.11773681640625,105.0,79816.578125,0.0,2459.77734375,1.0,278.1499938964844,283.0174865722656,300.43316650390625,305.6310729980469,293.1499938964844,293.1499938964844,278.1499938964844,35834.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526579737663269,1.0,0.0,0.0,3.91936469078064,3.919391393661499,1.025001779453305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9228515625,0.0,1852.6781005859373,1895.4371337890625,0.0,2960.172119140625,0.9656972885131836,1.0,0.0,3.0,1.0,0.0
18011700,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9462483525276184,0.4167706966400146,0.3755041062831878,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9954919815063475,0.4908180832862854,0.4644632339477539,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9540928602218628,0.4264008402824402,0.2986827194690704,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9386928081512452,0.4081342220306396,0.3871587216854095,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7865786552429199,0.2408878207206726,1.091158151626587,284.95318603515625,284.95001220703125,301.76495361328125,297.4320983886719,299.2144470214844,297.2322082519531,284.95318603515625,1.0,0.5710204243659973,0.456064373254776,0.6499999761581421,1.0,1.0,-3.1422207355499268,1.369065761566162,1.773154854774475,0.6578992605209351,0.9770489931106568,0.9770489931106568,0.0,124.2770004272461,105.0,79853.359375,0.0,2430.944091796875,1.0,278.1499938964844,283.0158386230469,300.4332275390625,305.6336669921875,293.1499938964844,293.1499938964844,278.1499938964844,35831.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527804017066956,1.0,0.0,0.0,3.9225127696990967,3.922539710998535,1.0266491017318913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.5341796875,0.0,1856.6610107421875,1895.4371337890625,0.0,2961.3193359375,0.9664045572280884,1.0,0.0,3.0,1.0,0.0
18011760,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9586763978004456,0.4170867800712585,0.3756561875343323,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.4926551580429077,0.4567850828170776,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.966214656829834,0.4268885552883148,0.2989159524440765,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9517041444778442,0.4087792038917541,0.3876211047172546,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7961350679397583,0.2409785836935043,1.090872049331665,284.9463806152344,284.95001220703125,301.7850646972656,297.431884765625,299.224609375,297.2353210449219,284.9454345703125,1.0,0.5671640038490295,0.4545642733573913,0.6499999761581421,1.0,1.0,-3.133826971054077,1.365139722824097,1.7686872482299805,0.6560786962509155,0.9722334146499634,0.9722334146499634,0.0,119.84342193603516,125.0,79718.78125,0.0,2391.189208984375,1.0,278.1499938964844,283.0092468261719,300.4325561523437,305.6304016113281,293.1499938964844,293.1499938964844,278.1499938964844,35984.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528231978416443,1.0,0.0,0.0,3.92202377319336,3.9220504760742174,1.0263930789733422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.3955078125,0.0,1857.268310546875,1895.4371337890625,0.0,2961.720458984375,0.9663193225860596,1.0,0.0,3.0,1.0,0.0
18011820,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.95692777633667,0.4177437126636505,0.3762548863887787,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.4968425333499908,0.459879994392395,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9647985696792604,0.4279149770736694,0.29963219165802,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9504886269569396,0.4101229012012481,0.388889729976654,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7945655584335327,0.2412130385637283,1.0919678211212158,284.95513916015625,284.95001220703125,301.824951171875,297.4310607910156,299.247802734375,297.24468994140625,284.9560852050781,1.0,0.569758951663971,0.4515641033649444,0.6499999761581421,1.0,1.0,-3.141919136047364,1.3690249919891355,1.7728941440582275,0.6572654843330383,0.9764996767044068,0.9764996767044068,0.0,120.88733673095705,145.0,79816.0703125,0.0,2412.113525390625,1.0,278.1499938964844,283.0157165527344,300.4306945800781,305.6245422363281,293.1499938964844,293.1499938964844,278.1499938964844,35917.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526771068572998,1.0,0.0,0.0,3.919980525970459,3.9200072288513184,1.0253238542645704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.0146484375,0.0,1854.131103515625,1895.4371337890625,0.0,2960.351318359375,0.9659845232963562,1.0,0.0,3.0,1.0,0.0
18011880,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.95692777633667,0.4177437126636505,0.3762548863887787,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.4968425333499908,0.459879994392395,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9647985696792604,0.4279149770736694,0.29963219165802,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9504886269569396,0.4101229012012481,0.388889729976654,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7945655584335327,0.2412130385637283,1.0919678211212158,284.95513916015625,284.95001220703125,301.824951171875,297.4310607910156,299.247802734375,297.24468994140625,284.9560852050781,1.0,0.569758951663971,0.4515641033649444,0.6499999761581421,1.0,1.0,-3.141919136047364,1.3690249919891355,1.7728941440582275,0.6572654843330383,0.9764996767044068,0.9764996767044068,0.0,120.88733673095705,145.0,79816.0703125,0.0,2412.113525390625,1.0,278.1499938964844,283.0157165527344,300.4306945800781,305.6245422363281,293.1499938964844,293.1499938964844,278.1499938964844,35917.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526771068572998,1.0,0.0,0.0,3.919980525970459,3.9200072288513184,1.0253238542645704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.0146484375,0.0,1854.131103515625,1895.4371337890625,0.0,2960.351318359375,0.9659845232963562,1.0,0.0,3.0,1.0,0.0
18011940,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.936997652053833,0.4184635281562805,0.3771605193614959,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.992108166217804,0.4987232089042663,0.4723407328128814,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9457572102546692,0.4290290772914886,0.300603985786438,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9308632016181946,0.4115405678749084,0.3904937207698822,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7792989611625671,0.2414615303277969,1.0944499969482422,284.97222900390625,284.95001220703125,301.8643798828125,297.4296875,299.26531982421875,297.2433776855469,284.972412109375,1.0,0.578117847442627,0.4485639035701751,0.6499999761581421,1.0,1.0,-3.167048931121826,1.3806971311569214,1.7863517999649048,0.6631513237953186,0.9983605742454528,0.9983605742454528,0.0,128.99078369140625,165.0,80386.4296875,0.0,2501.531494140625,1.0,278.1499938964844,283.0197448730469,300.4336853027344,305.6600341796875,293.1499938964844,293.1499938964844,278.1499938964844,35294.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534852862358093,1.0,0.0,0.0,3.9458303451538086,3.945857286453247,1.0388913551651058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13083.611328125,0.0,1882.16796875,1895.4371337890625,0.0,2967.92529296875,0.97141295671463,1.0,0.0,3.0,1.0,0.0
18012000,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.936997652053833,0.4184635281562805,0.3771605193614959,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.992108166217804,0.4987232089042663,0.4723407328128814,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9457572102546692,0.4290290772914886,0.300603985786438,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9308632016181946,0.4115405678749084,0.3904937207698822,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7792989611625671,0.2414615303277969,1.0944499969482422,284.97222900390625,284.95001220703125,301.8643798828125,297.4296875,299.26531982421875,297.2433776855469,284.972412109375,1.0,0.578117847442627,0.4485639035701751,0.6499999761581421,1.0,1.0,-3.167048931121826,1.3806971311569214,1.7863517999649048,0.6631513237953186,0.9983605742454528,0.9983605742454528,0.0,128.99078369140625,165.0,80386.4296875,0.0,2501.531494140625,1.0,278.1499938964844,283.0197448730469,300.4336853027344,305.6600341796875,293.1499938964844,293.1499938964844,278.1499938964844,35294.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534852862358093,1.0,0.0,0.0,3.9458303451538086,3.945857286453247,1.0388913551651058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13083.611328125,0.0,1882.16796875,1895.4371337890625,0.0,2967.92529296875,0.97141295671463,1.0,0.0,3.0,1.0,0.0
18012060,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9013097882270812,0.4189088642597198,0.3781856000423431,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9622961282730104,0.5007504224777222,0.4746254086494446,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.909455180168152,0.4299366474151611,0.3017087578773498,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8966487050056458,0.4127663969993591,0.3922842442989349,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7531032562255859,0.2414993941783905,1.097661018371582,284.9660949707031,284.95001220703125,301.9033203125,297.4277648925781,299.28131103515625,297.2408142089844,284.9662780761719,1.0,0.5882458686828613,0.4453878700733185,0.6499999761581421,1.0,1.0,-3.175403118133545,1.384597897529602,1.7908052206039429,0.6649818420410156,1.0,1.0,0.0,144.29849243164062,185.0,80637.5,0.0,2603.034912109375,1.0,278.1499938964844,283.0082397460937,300.4331359863281,305.68267822265625,293.1499938964844,293.1499938964844,278.1499938964844,35486.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854645311832428,1.0,0.0,0.0,3.9671554565429688,3.9671826362609854,1.0501508995730546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13126.9345703125,0.0,1911.2962646484373,1895.4371337890625,0.0,2978.797607421875,0.9762359857559204,1.0,0.0,3.0,1.0,0.0
18012120,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9013097882270812,0.4189088642597198,0.3781856000423431,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9622961282730104,0.5007504224777222,0.4746254086494446,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.909455180168152,0.4299366474151611,0.3017087578773498,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8966487050056458,0.4127663969993591,0.3922842442989349,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7531032562255859,0.2414993941783905,1.097661018371582,284.9660949707031,284.95001220703125,301.9033203125,297.4277648925781,299.28131103515625,297.2408142089844,284.9662780761719,1.0,0.5882458686828613,0.4453878700733185,0.6499999761581421,1.0,1.0,-3.175403118133545,1.384597897529602,1.7908052206039429,0.6649818420410156,1.0,1.0,0.0,144.29849243164062,185.0,80637.5,0.0,2603.034912109375,1.0,278.1499938964844,283.0082397460937,300.4331359863281,305.68267822265625,293.1499938964844,293.1499938964844,278.1499938964844,35486.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854645311832428,1.0,0.0,0.0,3.9671554565429688,3.9671826362609854,1.0501508995730546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13126.9345703125,0.0,1911.2962646484373,1895.4371337890625,0.0,2978.797607421875,0.9762359857559204,1.0,0.0,3.0,1.0,0.0
18012180,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8724314570426941,0.4192476272583008,0.3791364133358001,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9299922585487366,0.5031227469444275,0.4774690866470337,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8802883625030518,0.4307785928249359,0.3027922511100769,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8685972690582275,0.4139224886894226,0.3940489590167999,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7309374809265137,0.2414373159408569,1.1006438732147217,284.9725646972656,284.95001220703125,301.9418029785156,297.4253234863281,299.2982177734375,297.239990234375,284.9729309082031,1.0,0.5998148918151855,0.4422118365764618,0.6499999761581421,1.0,1.0,-3.186976671218872,1.3899961709976196,1.7969805002212524,0.6675418019294739,1.0,1.0,0.0,161.7569122314453,205.0,80876.984375,0.0,2720.876220703125,1.0,278.1499938964844,283.00848388671875,300.42987060546875,305.69561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35677.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555346131324768,1.0,0.0,0.0,3.978492021560669,3.978519201278688,1.056161295309721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.6171875,0.0,1927.6298828125,1895.4371337890625,0.0,2987.1337890625,0.9789280295372008,1.0,0.0,3.0,1.0,0.0
18012240,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8724314570426941,0.4192476272583008,0.3791364133358001,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9299922585487366,0.5031227469444275,0.4774690866470337,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8802883625030518,0.4307785928249359,0.3027922511100769,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8685972690582275,0.4139224886894226,0.3940489590167999,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7309374809265137,0.2414373159408569,1.1006438732147217,284.9725646972656,284.95001220703125,301.9418029785156,297.4253234863281,299.2982177734375,297.239990234375,284.9729309082031,1.0,0.5998148918151855,0.4422118365764618,0.6499999761581421,1.0,1.0,-3.186976671218872,1.3899961709976196,1.7969805002212524,0.6675418019294739,1.0,1.0,0.0,161.7569122314453,205.0,80876.984375,0.0,2720.876220703125,1.0,278.1499938964844,283.00848388671875,300.42987060546875,305.69561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35677.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555346131324768,1.0,0.0,0.0,3.978492021560669,3.978519201278688,1.056161295309721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.6171875,0.0,1927.6298828125,1895.4371337890625,0.0,2987.1337890625,0.9789280295372008,1.0,0.0,3.0,1.0,0.0
18012300,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8598004579544067,0.4194043278694153,0.3796164095401764,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.915028154850006,0.504352867603302,0.4789645671844482,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8675462603569031,0.4311977624893188,0.303345113992691,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8563907146453857,0.4144939184188843,0.3949421644210815,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7211146950721741,0.2413872331380844,1.1021299362182615,284.97760009765625,284.95001220703125,301.9608764648437,297.42388916015625,299.30670166015625,297.23980712890625,284.97802734375,1.0,0.6058316826820374,0.4406238198280334,0.6499999761581421,1.0,1.0,-3.192877769470215,1.3927465677261353,1.8001312017440796,0.6688553690910339,1.0,1.0,0.0,171.00344848632812,205.0,80986.390625,0.0,2783.16357421875,1.0,278.1499938964844,283.01031494140625,300.4281616210937,305.7012023925781,293.1499938964844,293.1499938964844,278.1499938964844,35745.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559360504150391,1.0,0.0,0.0,3.982290029525757,3.9823174476623535,1.0581787819319288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13186.2001953125,0.0,1933.1551513671875,1895.4371337890625,0.0,2990.89697265625,0.9798311591148376,1.0,0.0,3.0,1.0,0.0
18012360,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8484004139900208,0.4195541441440582,0.3800984025001526,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.902099609375,0.5055996179580688,0.480489045381546,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8560153841972351,0.4316184818744659,0.3039052784442901,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8453931212425232,0.4150635600090027,0.3958420157432556,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7116118669509888,0.2413279265165329,1.103612184524536,284.98345947265625,284.95001220703125,301.9798278808594,297.4223022460937,299.3152160644531,297.2397155761719,284.98394775390625,1.0,0.6119375824928284,0.4389280080795288,0.6499999761581421,1.0,1.0,-3.1988320350646973,1.3955202102661133,1.803311944007873,0.6701868772506714,1.0,1.0,0.0,180.48614501953125,208.0,81090.859375,0.0,2847.07177734375,1.0,278.1499938964844,283.012939453125,300.4263610839844,305.7063293457031,293.1499938964844,293.1499938964844,278.1499938964844,35797.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563175201416016,1.0,0.0,0.0,3.9851982593536377,3.9852256774902335,1.0597249229249428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13203.974609375,0.0,1937.3934326171875,1895.4371337890625,0.0,2994.4736328125,0.9805228114128112,1.0,0.0,3.0,1.0,0.0
18012420,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8364408612251282,0.4198611676692962,0.3807865679264068,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8895342946052551,0.5081281065940857,0.4832826554775238,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8440689444541931,0.4324793219566345,0.3048205375671386,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8340680003166199,0.4162143468856811,0.3973570168018341,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7004421353340149,0.2412131130695343,1.1051772832870483,284.9931335449219,284.95001220703125,302.01739501953125,297.41876220703125,299.3321228027344,297.2398376464844,284.9934997558594,1.0,0.6191065907478333,0.4355364143848419,0.6499999761581421,1.0,1.0,-3.2078208923339844,1.399705171585083,1.8081157207489007,0.6722041964530945,1.0,1.0,0.0,191.9844665527344,196.0,81244.5390625,0.0,2928.577880859375,1.0,278.1499938964844,283.0168762207031,300.4223022460937,305.7137451171875,293.1499938964844,293.1499938964844,278.1499938964844,35876.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570204973220825,1.0,0.0,0.0,3.9895944595336914,3.989621877670288,1.0620642569847405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13230.3291015625,0.0,1943.8121337890625,1895.4371337890625,0.0,3001.064453125,0.9815683960914612,1.0,0.0,3.0,1.0,0.0
18012480,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8364408612251282,0.4198611676692962,0.3807865679264068,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8895342946052551,0.5081281065940857,0.4832826554775238,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8440689444541931,0.4324793219566345,0.3048205375671386,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8340680003166199,0.4162143468856811,0.3973570168018341,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7004421353340149,0.2412131130695343,1.1051772832870483,284.9931335449219,284.95001220703125,302.01739501953125,297.41876220703125,299.3321228027344,297.2398376464844,284.9934997558594,1.0,0.6191065907478333,0.4355364143848419,0.6499999761581421,1.0,1.0,-3.2078208923339844,1.399705171585083,1.8081157207489007,0.6722041964530945,1.0,1.0,0.0,191.9844665527344,196.0,81244.5390625,0.0,2928.577880859375,1.0,278.1499938964844,283.0168762207031,300.4223022460937,305.7137451171875,293.1499938964844,293.1499938964844,278.1499938964844,35876.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570204973220825,1.0,0.0,0.0,3.9895944595336914,3.989621877670288,1.0620642569847405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13230.3291015625,0.0,1943.8121337890625,1895.4371337890625,0.0,3001.064453125,0.9815683960914612,1.0,0.0,3.0,1.0,0.0
18012540,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8356971740722656,0.4202024340629577,0.3811148703098297,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8899447321891785,0.510717511177063,0.4857297837734222,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8436452746391296,0.4333917498588562,0.3054688274860382,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8338513374328613,0.417405903339386,0.3984999060630798,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6994733214378357,0.2411393672227859,1.1049556732177734,284.9992370605469,284.95001220703125,302.054443359375,297.4146728515625,299.3489990234375,297.2405700683594,284.9994201660156,1.0,0.6199424862861633,0.432144820690155,0.6499999761581421,1.0,1.0,-3.2130486965179443,1.402144193649292,1.8109043836593628,0.6733456254005432,1.0,1.0,0.0,193.12698364257807,184.0,81326.4296875,0.0,2945.779296875,1.0,278.1499938964844,283.01861572265625,300.4175109863281,305.7159729003906,293.1499938964844,293.1499938964844,278.1499938964844,35925.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575857281684875,1.0,0.0,0.0,3.992344617843628,3.9923720359802246,1.063528884515108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.79296875,0.0,1947.8345947265625,1895.4371337890625,0.0,3006.3642578125,0.9822224378585817,1.0,0.0,3.0,1.0,0.0
18012600,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8356971740722656,0.4202024340629577,0.3811148703098297,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8899447321891785,0.510717511177063,0.4857297837734222,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8436452746391296,0.4333917498588562,0.3054688274860382,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8338513374328613,0.417405903339386,0.3984999060630798,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6994733214378357,0.2411393672227859,1.1049556732177734,284.9992370605469,284.95001220703125,302.054443359375,297.4146728515625,299.3489990234375,297.2405700683594,284.9994201660156,1.0,0.6199424862861633,0.432144820690155,0.6499999761581421,1.0,1.0,-3.2130486965179443,1.402144193649292,1.8109043836593628,0.6733456254005432,1.0,1.0,0.0,193.12698364257807,184.0,81326.4296875,0.0,2945.779296875,1.0,278.1499938964844,283.01861572265625,300.4175109863281,305.7159729003906,293.1499938964844,293.1499938964844,278.1499938964844,35925.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575857281684875,1.0,0.0,0.0,3.992344617843628,3.9923720359802246,1.063528884515108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.79296875,0.0,1947.8345947265625,1895.4371337890625,0.0,3006.3642578125,0.9822224378585817,1.0,0.0,3.0,1.0,0.0
18012660,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8386096954345703,0.4204343855381012,0.381213515996933,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8941302299499512,0.5123096704483032,0.4871053397655487,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8468466401100159,0.4339768886566162,0.3057882785797119,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8370671272277832,0.4181548953056335,0.3990872800350189,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7020351886749268,0.2411370277404785,1.10438334941864,285.0018310546875,284.95001220703125,302.0764465332031,297.41192626953125,299.3591613769531,297.2413330078125,285.0019836425781,1.0,0.6186679601669312,0.430155873298645,0.6499999761581421,1.0,1.0,-3.215224266052246,1.4031647443771362,1.8120595216751096,0.6737889051437378,1.0,1.0,0.0,190.5127410888672,184.0,81355.3984375,0.0,2936.000732421875,1.0,278.1499938964844,283.01910400390625,300.414306640625,305.715087890625,293.1499938964844,293.1499938964844,278.1499938964844,35944.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578402996063232,1.0,0.0,0.0,3.9933888912200928,3.9934163093566895,1.0640853815857554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13247.8193359375,0.0,1949.3634033203125,1895.4371337890625,0.0,3008.75146484375,0.9824708104133606,1.0,0.0,3.0,1.0,0.0
18012720,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8412761688232422,0.4205955862998962,0.3812623023986816,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8977631330490112,0.5133816003799438,0.4880079329013824,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8497345447540283,0.4343771934509277,0.3059904277324676,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8399362564086914,0.4186639785766601,0.3994635939598083,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7044066786766052,0.2411481887102127,1.1039422750473022,285.0034484863281,284.95001220703125,302.0910339355469,297.4100036621094,299.3659362792969,297.241943359375,285.00360107421875,1.0,0.6174631118774414,0.428829938173294,0.6499999761581421,1.0,1.0,-3.2165334224700928,1.4037792682647705,1.8127541542053225,0.6740527153015137,1.0,1.0,0.0,188.1371917724609,172.0,81371.609375,0.0,2925.70556640625,1.0,278.1499938964844,283.0193786621094,300.4121398925781,305.7141418457031,293.1499938964844,293.1499938964844,278.1499938964844,35954.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579957485198975,1.0,0.0,0.0,3.9939582347869873,3.993985652923584,1.0643888117556344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13249.919921875,0.0,1950.197265625,1895.4371337890625,0.0,3010.208984375,0.9826062321662904,1.0,0.0,3.0,1.0,0.0
18012780,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8508673906326294,0.4210220277309418,0.381326675415039,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9104670286178588,0.5161060690879822,0.4902228116989136,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8600062131881714,0.4354200661182403,0.306463748216629,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8500498533248901,0.4199785590171814,0.4003599882125854,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.712796688079834,0.2412326037883758,1.1026941537857056,285.0072937011719,284.95001220703125,302.12713623046875,297.40478515625,299.38287353515625,297.2436828613281,285.0074462890625,1.0,0.6132264137268066,0.4255150258541107,0.6499999761581421,1.0,1.0,-3.2194204330444336,1.4051352739334106,1.814285159111023,0.6746293902397156,1.0,1.0,0.0,180.0088348388672,160.0,81402.9921875,0.0,2887.09521484375,1.0,278.1499938964844,283.02008056640625,300.40655517578125,305.71075439453125,293.1499938964844,293.1499938964844,278.1499938964844,35972.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583318591117859,1.0,0.0,0.0,3.9949235916137695,3.994951248168945,1.06490347207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13253.404296875,0.0,1951.6119384765625,1895.4371337890625,0.0,3013.36083984375,0.9828358292579652,1.0,0.0,3.0,1.0,0.0
18012840,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8508673906326294,0.4210220277309418,0.381326675415039,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9104670286178588,0.5161060690879822,0.4902228116989136,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8600062131881714,0.4354200661182403,0.306463748216629,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8500498533248901,0.4199785590171814,0.4003599882125854,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.712796688079834,0.2412326037883758,1.1026941537857056,285.0072937011719,284.95001220703125,302.12713623046875,297.40478515625,299.38287353515625,297.2436828613281,285.0074462890625,1.0,0.6132264137268066,0.4255150258541107,0.6499999761581421,1.0,1.0,-3.2194204330444336,1.4051352739334106,1.814285159111023,0.6746293902397156,1.0,1.0,0.0,180.0088348388672,160.0,81402.9921875,0.0,2887.09521484375,1.0,278.1499938964844,283.02008056640625,300.40655517578125,305.71075439453125,293.1499938964844,293.1499938964844,278.1499938964844,35972.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583318591117859,1.0,0.0,0.0,3.9949235916137695,3.994951248168945,1.06490347207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13253.404296875,0.0,1951.6119384765625,1895.4371337890625,0.0,3013.36083984375,0.9828358292579652,1.0,0.0,3.0,1.0,0.0
18012900,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8569896817207336,0.4212428629398346,0.3813397288322449,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9188815355300904,0.517487645149231,0.4913208186626434,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8665242791175842,0.435958981513977,0.3066923320293426,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8564507961273193,0.4206539392471313,0.4007976055145263,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7177950143814087,0.2413001358509063,1.1020532846450806,285.0092468261719,284.95001220703125,302.1449890136719,297.4019775390625,299.39129638671875,297.2446594238281,285.0093994140625,1.0,0.6106996536254883,0.4238575994968414,0.6499999761581421,1.0,1.0,-3.2207868099212646,1.4057767391204834,1.815009951591492,0.6749037504196167,1.0,1.0,0.0,175.21409606933594,160.0,81416.34375,0.0,2863.587646484375,1.0,278.1499938964844,283.0204772949219,300.40362548828125,305.708740234375,293.1499938964844,293.1499938964844,278.1499938964844,35978.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584877252578735,1.0,0.0,0.0,3.995244264602661,3.995271682739258,1.0650743433870955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13254.66796875,0.0,1952.081787109375,1895.4371337890625,0.0,3014.82275390625,0.9829120635986328,1.0,0.0,3.0,1.0,0.0
18012960,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8639431595802307,0.4214663505554199,0.381344586610794,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9284722805023192,0.5188793540000916,0.4924172461032867,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8738971948623657,0.43650683760643,0.3069189190864563,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8636993169784546,0.4213387370109558,0.4012329578399658,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7232254147529602,0.2413814216852188,1.10142183303833,285.01123046875,284.95001220703125,302.1627197265625,297.3990173339844,299.3996887207031,297.24566650390625,285.0113830566406,1.0,0.6080042123794556,0.4222422540187835,0.6499999761581421,1.0,1.0,-3.2221474647521973,1.4064173698425293,1.8157299757003784,0.6751663684844971,1.0,1.0,0.0,170.1192626953125,148.0,81429.046875,0.0,2838.39794921875,1.0,278.1499938964844,283.0209350585937,300.400634765625,305.7065734863281,293.1499938964844,293.1499938964844,278.1499938964844,35982.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586421012878418,1.0,0.0,0.0,3.995493650436402,3.995521306991577,1.06520735698723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13255.779296875,0.0,1952.447509765625,1895.4371337890625,0.0,3016.270263671875,0.9829714298248292,1.0,0.0,3.0,1.0,0.0
18013020,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8803720474243164,0.4219159483909607,0.3813369274139404,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9501424431800842,0.5216857194900513,0.494610846042633,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8911800384521484,0.4376218616962433,0.3073703050613403,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8807725310325623,0.4227295517921448,0.402102917432785,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7355896234512329,0.2415762096643448,1.10020649433136,285.0152893066406,284.95001220703125,302.1978454589844,297.3927001953125,299.41632080078125,297.2476806640625,285.0154724121094,1.0,0.6022910475730896,0.4190115928649902,0.6499999761581421,1.0,1.0,-3.224903345108032,1.4077160358428955,1.8171871900558472,0.6756913065910339,1.0,1.0,0.0,159.36602783203125,136.0,81453.421875,0.0,2784.922607421875,1.0,278.1499938964844,283.0219421386719,300.3942565917969,305.7018127441406,293.1499938964844,293.1499938964844,278.1499938964844,35989.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589555025100708,1.0,0.0,0.0,3.995851755142212,3.9958791732788086,1.0653982371877646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13257.6875,0.0,1952.9722900390625,1895.4371337890625,0.0,3019.208984375,0.9830565452575684,1.0,0.0,3.0,1.0,0.0
18013080,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8803720474243164,0.4219159483909607,0.3813369274139404,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9501424431800842,0.5216857194900513,0.494610846042633,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8911800384521484,0.4376218616962433,0.3073703050613403,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8807725310325623,0.4227295517921448,0.402102917432785,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7355896234512329,0.2415762096643448,1.10020649433136,285.0152893066406,284.95001220703125,302.1978454589844,297.3927001953125,299.41632080078125,297.2476806640625,285.0154724121094,1.0,0.6022910475730896,0.4190115928649902,0.6499999761581421,1.0,1.0,-3.224903345108032,1.4077160358428955,1.8171871900558472,0.6756913065910339,1.0,1.0,0.0,159.36602783203125,136.0,81453.421875,0.0,2784.922607421875,1.0,278.1499938964844,283.0219421386719,300.3942565917969,305.7018127441406,293.1499938964844,293.1499938964844,278.1499938964844,35989.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589555025100708,1.0,0.0,0.0,3.995851755142212,3.9958791732788086,1.0653982371877646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13257.6875,0.0,1952.9722900390625,1895.4371337890625,0.0,3019.208984375,0.9830565452575684,1.0,0.0,3.0,1.0,0.0
18013140,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9006643891334534,0.4223639965057373,0.3813080787658691,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9735974073410034,0.524519681930542,0.4968099296092987,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9127640724182128,0.4387597143650055,0.307822436094284,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9017735123634338,0.4241459369659424,0.4029764533042907,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7509201169013977,0.2418125718832016,1.0990819931030271,285.0195007324219,284.95001220703125,302.232421875,297.3857727050781,299.4327087402344,297.2496643066406,285.0196838378906,1.0,0.5962567329406738,0.4157809317111969,0.6499999761581421,1.0,1.0,-3.2277565002441406,1.4090421199798584,1.818714499473572,0.6763405799865723,1.0,1.0,0.0,148.05548095703125,124.0,81476.875,0.0,2728.48095703125,1.0,278.1499938964844,283.0230712890625,300.3873291015625,305.6964416503906,293.1499938964844,293.1499938964844,278.1499938964844,35992.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592768311500549,1.0,0.0,0.0,3.996063232421875,3.996090650558472,1.0655110145307845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13259.2294921875,0.0,1953.282470703125,1895.4371337890625,0.0,3022.222900390625,0.9831068515777588,1.0,0.0,3.0,1.0,0.0
18013200,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9006643891334534,0.4223639965057373,0.3813080787658691,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9735974073410034,0.524519681930542,0.4968099296092987,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9127640724182128,0.4387597143650055,0.307822436094284,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9017735123634338,0.4241459369659424,0.4029764533042907,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7509201169013977,0.2418125718832016,1.0990819931030271,285.0195007324219,284.95001220703125,302.232421875,297.3857727050781,299.4327087402344,297.2496643066406,285.0196838378906,1.0,0.5962567329406738,0.4157809317111969,0.6499999761581421,1.0,1.0,-3.2277565002441406,1.4090421199798584,1.818714499473572,0.6763405799865723,1.0,1.0,0.0,148.05548095703125,124.0,81476.875,0.0,2728.48095703125,1.0,278.1499938964844,283.0230712890625,300.3873291015625,305.6964416503906,293.1499938964844,293.1499938964844,278.1499938964844,35992.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592768311500549,1.0,0.0,0.0,3.996063232421875,3.996090650558472,1.0655110145307845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13259.2294921875,0.0,1953.282470703125,1895.4371337890625,0.0,3022.222900390625,0.9831068515777588,1.0,0.0,3.0,1.0,0.0
18013260,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9271429181098938,0.42279714345932,0.3812631070613861,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9963838458061218,0.5274631381034851,0.4990871846675873,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9411720633506776,0.4399024248123169,0.3082759082317352,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.929268479347229,0.4255703091621399,0.4038545191287994,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.770180881023407,0.2420721352100372,1.098045825958252,285.0227966308594,284.95001220703125,302.2665405273437,297.3783264160156,299.4489440917969,297.2518920898437,285.02294921875,1.0,0.5900018811225891,0.4125240445137024,0.6499999761581421,1.0,1.0,-3.2298390865325928,1.4099911451339722,1.8198479413986208,0.6769214272499084,1.0,1.0,0.0,136.57034301757812,112.0,81486.28125,0.0,2670.2099609375,1.0,278.1499938964844,283.0235290527344,300.3798828125,305.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,35995.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596015572547913,1.0,0.0,0.0,3.9962007999420166,3.996228218078613,1.0655844562279526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13258.212890625,0.0,1953.4842529296875,1895.4371337890625,0.0,3025.268310546875,0.9831395745277404,1.0,0.0,3.0,1.0,0.0
18013320,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9271429181098938,0.42279714345932,0.3812631070613861,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9963838458061218,0.5274631381034851,0.4990871846675873,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9411720633506776,0.4399024248123169,0.3082759082317352,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.929268479347229,0.4255703091621399,0.4038545191287994,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.770180881023407,0.2420721352100372,1.098045825958252,285.0227966308594,284.95001220703125,302.2665405273437,297.3783264160156,299.4489440917969,297.2518920898437,285.02294921875,1.0,0.5900018811225891,0.4125240445137024,0.6499999761581421,1.0,1.0,-3.2298390865325928,1.4099911451339722,1.8198479413986208,0.6769214272499084,1.0,1.0,0.0,136.57034301757812,112.0,81486.28125,0.0,2670.2099609375,1.0,278.1499938964844,283.0235290527344,300.3798828125,305.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,35995.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596015572547913,1.0,0.0,0.0,3.9962007999420166,3.996228218078613,1.0655844562279526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13258.212890625,0.0,1953.4842529296875,1895.4371337890625,0.0,3025.268310546875,0.9831395745277404,1.0,0.0,3.0,1.0,0.0
