time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013380,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.947574496269226,0.4230401515960693,0.3812748491764068,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.5321102142333984,0.4787480235099792,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9614692330360411,0.4408848285675049,0.308788925409317,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.950469434261322,0.4268516600131988,0.4048228859901428,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7850554585456848,0.2422310411930084,1.097550392150879,284.999755859375,284.95001220703125,302.30010986328125,297.3702697753906,299.4672241210937,297.260009765625,284.998046875,1.0,0.5820793509483337,0.4092671573162079,0.6499999761581421,1.0,1.0,-3.2076847553253174,1.3996517658233645,1.808032989501953,0.6721168756484985,1.0,1.0,0.0,128.29901123046875,130.0,81119.7890625,0.0,2579.572021484375,1.0,278.1499938964844,283.00360107421875,300.3704528808594,305.6672058105469,293.1499938964844,293.1499938964844,278.1499938964844,35997.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596900105476379,1.0,0.0,0.0,3.9963033199310303,3.996330976486206,1.0656391395968967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13195.40234375,0.0,1953.634765625,1895.4371337890625,0.0,3026.09765625,0.9831640124320984,1.0,0.0,3.0,1.0,0.0
18013440,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.947574496269226,0.4230401515960693,0.3812748491764068,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.5321102142333984,0.4787480235099792,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9614692330360411,0.4408848285675049,0.308788925409317,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.950469434261322,0.4268516600131988,0.4048228859901428,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7850554585456848,0.2422310411930084,1.097550392150879,284.999755859375,284.95001220703125,302.30010986328125,297.3702697753906,299.4672241210937,297.260009765625,284.998046875,1.0,0.5820793509483337,0.4092671573162079,0.6499999761581421,1.0,1.0,-3.2076847553253174,1.3996517658233645,1.808032989501953,0.6721168756484985,1.0,1.0,0.0,128.29901123046875,130.0,81119.7890625,0.0,2579.572021484375,1.0,278.1499938964844,283.00360107421875,300.3704528808594,305.6672058105469,293.1499938964844,293.1499938964844,278.1499938964844,35997.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596900105476379,1.0,0.0,0.0,3.9963033199310303,3.996330976486206,1.0656391395968967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13195.40234375,0.0,1953.634765625,1895.4371337890625,0.0,3026.09765625,0.9831640124320984,1.0,0.0,3.0,1.0,0.0
18013500,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9497530460357666,0.4230910539627075,0.3812995851039886,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.5353872179985046,0.4758229553699493,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.963798761367798,0.441323846578598,0.3090738952159881,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9530614614486694,0.4274546802043915,0.4053587317466736,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7867439389228821,0.2423118352890014,1.0977100133895874,284.9908142089844,284.95001220703125,302.31671142578125,297.36602783203125,299.4792785644531,297.26861572265625,284.990966796875,1.0,0.5818752646446228,0.4076387286186218,0.6499999761581421,1.0,1.0,-3.2052271366119385,1.3985755443572998,1.806651473045349,0.6711767911911011,1.0,1.0,0.0,127.42671966552734,130.0,81053.125,0.0,2570.056396484375,1.0,278.1499938964844,282.99737548828125,300.36480712890625,305.6501770019531,293.1499938964844,293.1499938964844,278.1499938964844,35997.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594812750816345,1.0,0.0,0.0,3.996338605880737,3.996366024017334,1.0656578979251208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13174.64453125,0.0,1953.686279296875,1895.4371337890625,0.0,3024.139892578125,0.9831723570823668,1.0,0.0,3.0,1.0,0.0
18013560,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9473798274993896,0.423184186220169,0.381396472454071,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5381035804748535,0.4791648387908935,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9618549942970276,0.4418010711669922,0.3094168603420257,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9511585831642152,0.4280930757522583,0.4059759378433227,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7850065231323242,0.2424235194921493,1.0983062982559204,284.99755859375,284.95001220703125,302.33319091796875,297.3616638183594,299.4900817871094,297.27459716796875,284.99835205078125,1.0,0.5835210084915161,0.4061994552612304,0.6499999761581421,1.0,1.0,-3.211220979690552,1.4013618230819702,1.809859275817871,0.6725451946258545,1.0,1.0,0.0,128.5276336669922,148.0,81136.28125,0.0,2587.962646484375,1.0,278.1499938964844,283.0015869140625,300.3607788085937,305.6452941894531,293.1499938964844,293.1499938964844,278.1499938964844,35998.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594133853912354,1.0,0.0,0.0,3.9963650703430176,3.9963924884796143,1.0656719950929985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13185.7734375,0.0,1953.72509765625,1895.4371337890625,0.0,3023.503173828125,0.9831786155700684,1.0,0.0,3.0,1.0,0.0
18013620,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9348050951957704,0.4235274791717529,0.3818235695362091,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.5412607192993164,0.4968300461769104,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9504486322402954,0.442899614572525,0.3102754652500152,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.939575970172882,0.4294910728931427,0.4074274003505707,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.775862455368042,0.2427019476890564,1.1003202199935913,285.03082275390625,284.95001220703125,302.3657531738281,297.3524475097656,299.5060729980469,297.2757568359375,285.0325927734375,1.0,0.5907764434814453,0.4033209383487701,0.6499999761581421,1.0,1.0,-3.238152980804444,1.4138416051864624,1.824311375617981,0.6788845062255859,1.0,1.0,0.0,134.2685089111328,166.0,81535.640625,0.0,2673.5546875,1.0,278.1499938964844,283.0242614746094,300.35516357421875,305.65789794921875,293.1499938964844,293.1499938964844,278.1499938964844,35998.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599867820739746,1.0,0.0,0.0,3.996401786804199,3.996429443359375,1.065691662915924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13251.5703125,0.0,1953.779052734375,1895.4371337890625,0.0,3028.880859375,0.9831873774528505,1.0,0.0,3.0,1.0,0.0
18013680,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9348050951957704,0.4235274791717529,0.3818235695362091,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.5412607192993164,0.4968300461769104,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9504486322402954,0.442899614572525,0.3102754652500152,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.939575970172882,0.4294910728931427,0.4074274003505707,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.775862455368042,0.2427019476890564,1.1003202199935913,285.03082275390625,284.95001220703125,302.3657531738281,297.3524475097656,299.5060729980469,297.2757568359375,285.0325927734375,1.0,0.5907764434814453,0.4033209383487701,0.6499999761581421,1.0,1.0,-3.238152980804444,1.4138416051864624,1.824311375617981,0.6788845062255859,1.0,1.0,0.0,134.2685089111328,166.0,81535.640625,0.0,2673.5546875,1.0,278.1499938964844,283.0242614746094,300.35516357421875,305.65789794921875,293.1499938964844,293.1499938964844,278.1499938964844,35998.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599867820739746,1.0,0.0,0.0,3.996401786804199,3.996429443359375,1.065691662915924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13251.5703125,0.0,1953.779052734375,1895.4371337890625,0.0,3028.880859375,0.9831873774528505,1.0,0.0,3.0,1.0,0.0
18013740,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9110988974571228,0.4239960312843323,0.3825830221176147,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9911925792694092,0.5417755246162415,0.5134279131889343,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9271329045295716,0.4441262185573578,0.3113896548748016,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9164717197418212,0.4309861958026886,0.4091952741146087,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7589871287345886,0.2429713159799575,1.1033774614334106,285.0732421875,284.95001220703125,302.3977966308594,297.3426818847656,299.5150146484375,297.2645874023437,285.0746765136719,1.0,0.6013758778572083,0.4004423916339874,0.6499999761581421,1.0,1.0,-3.269832134246826,1.428452730178833,1.8413794040679927,0.6866649985313416,1.0,1.0,0.0,145.33843994140625,184.0,82005.390625,0.0,2796.887939453125,1.0,278.1499938964844,283.0527648925781,300.3488464355469,305.6829528808594,293.1499938964844,293.1499938964844,278.1499938964844,35999.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613104224205017,1.0,0.0,0.0,3.996423959732056,3.996451377868652,1.0657033726602094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13334.9326171875,0.0,1953.8114013671875,1895.4371337890625,0.0,3041.295654296875,0.9831926226615906,1.0,0.0,3.0,1.0,0.0
18013800,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9110988974571228,0.4239960312843323,0.3825830221176147,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9911925792694092,0.5417755246162415,0.5134279131889343,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9271329045295716,0.4441262185573578,0.3113896548748016,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9164717197418212,0.4309861958026886,0.4091952741146087,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7589871287345886,0.2429713159799575,1.1033774614334106,285.0732421875,284.95001220703125,302.3977966308594,297.3426818847656,299.5150146484375,297.2645874023437,285.0746765136719,1.0,0.6013758778572083,0.4004423916339874,0.6499999761581421,1.0,1.0,-3.269832134246826,1.428452730178833,1.8413794040679927,0.6866649985313416,1.0,1.0,0.0,145.33843994140625,184.0,82005.390625,0.0,2796.887939453125,1.0,278.1499938964844,283.0527648925781,300.3488464355469,305.6829528808594,293.1499938964844,293.1499938964844,278.1499938964844,35999.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613104224205017,1.0,0.0,0.0,3.996423959732056,3.996451377868652,1.0657033726602094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13334.9326171875,0.0,1953.8114013671875,1895.4371337890625,0.0,3041.295654296875,0.9831926226615906,1.0,0.0,3.0,1.0,0.0
18013860,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8894972801208496,0.4241674542427063,0.3832114338874817,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.97163325548172,0.5427384376525879,0.5144868493080139,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9038339257240297,0.4448423981666565,0.312248945236206,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8947562575340271,0.431888073682785,0.4105308949947357,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7426047325134277,0.2430281490087509,1.105947732925415,285.080810546875,284.95001220703125,302.4192810058594,297.335693359375,299.521484375,297.2591247558594,285.081298828125,1.0,0.608464241027832,0.3978416323661804,0.6499999761581421,1.0,1.0,-3.273952007293701,1.4303194284439087,1.843632459640503,0.6878634095191956,1.0,1.0,0.0,156.96412658691406,184.0,82049.0703125,0.0,2873.53515625,1.0,278.1499938964844,283.0564270019531,300.3417663574219,305.68585205078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621475100517273,1.0,0.0,0.0,3.99643349647522,3.996460914611816,1.0657086022547446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13343.306640625,0.0,1953.8255615234373,1895.4371337890625,0.0,3049.147216796875,0.9831949472427368,1.0,0.0,3.0,1.0,0.0
18013920,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8809061050415039,0.4242218732833862,0.3834676444530487,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9627416133880616,0.5433631539344788,0.5151965618133545,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8952193260192871,0.445159912109375,0.3126283884048462,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.886324405670166,0.432295024394989,0.4111278355121612,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7361326217651367,0.2430418133735656,1.107021450996399,285.0851745605469,284.95001220703125,302.4292907714844,297.3323059082031,299.5251770019531,297.25762939453125,285.0857238769531,1.0,0.6119412779808044,0.3966177403926849,0.6499999761581421,1.0,1.0,-3.277578592300415,1.431992769241333,1.845585942268372,0.6887454390525818,1.0,1.0,0.0,162.33680725097656,202.0,82092.7265625,0.0,2911.2255859375,1.0,278.1499938964844,283.0589904785156,300.33795166015625,305.6852722167969,293.1499938964844,293.1499938964844,278.1499938964844,35999.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624680042266846,1.0,0.0,0.0,3.996437072753906,3.996464490890503,1.0657104212441482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13349.5869140625,0.0,1953.8306884765625,1895.4371337890625,0.0,3052.15380859375,0.9831957817077636,1.0,0.0,3.0,1.0,0.0
18013980,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8572238683700562,0.4243197441101074,0.384206473827362,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9354184865951538,0.5456084609031677,0.5178360342979431,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.8712362051010132,0.446092277765274,0.3137778639793396,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8630205988883972,0.4335095584392547,0.4129481911659241,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7179610133171082,0.2430377006530761,1.1102150678634644,285.0993347167969,284.95001220703125,302.4602966308594,297.3213806152344,299.5374450683594,297.2545471191406,285.09991455078125,1.0,0.6229733228683472,0.3927930891513824,0.6499999761581421,1.0,1.0,-3.2890548706054688,1.4372879266738892,1.85176682472229,0.6915260553359985,1.0,1.0,0.0,179.58837890625,220.0,82231.8125,0.0,3032.43505859375,1.0,278.1499938964844,283.0672607421875,300.3260803222656,305.6825561523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633576035499573,1.0,0.0,0.0,3.9964447021484375,3.996472120285034,1.065714513970306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13369.98046875,0.0,1953.842041015625,1895.4371337890625,0.0,3060.498291015625,0.9831976294517516,1.0,0.0,3.0,1.0,0.0
18014040,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8572238683700562,0.4243197441101074,0.384206473827362,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9354184865951538,0.5456084609031677,0.5178360342979431,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.8712362051010132,0.446092277765274,0.3137778639793396,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8630205988883972,0.4335095584392547,0.4129481911659241,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7179610133171082,0.2430377006530761,1.1102150678634644,285.0993347167969,284.95001220703125,302.4602966308594,297.3213806152344,299.5374450683594,297.2545471191406,285.09991455078125,1.0,0.6229733228683472,0.3927930891513824,0.6499999761581421,1.0,1.0,-3.2890548706054688,1.4372879266738892,1.85176682472229,0.6915260553359985,1.0,1.0,0.0,179.58837890625,220.0,82231.8125,0.0,3032.43505859375,1.0,278.1499938964844,283.0672607421875,300.3260803222656,305.6825561523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633576035499573,1.0,0.0,0.0,3.9964447021484375,3.996472120285034,1.065714513970306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13369.98046875,0.0,1953.842041015625,1895.4371337890625,0.0,3060.498291015625,0.9831976294517516,1.0,0.0,3.0,1.0,0.0
18014100,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8470473885536194,0.4243350028991699,0.3845485150814056,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9227695465087892,0.5468128323554993,0.5192790031433105,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8608418703079224,0.4465301036834717,0.3143357932567596,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8529924750328064,0.4340893626213074,0.4138368368148803,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.7093580365180969,0.2430132627487182,1.1117345094680786,285.1064453125,284.95001220703125,302.4755859375,297.315673828125,299.5437316894531,297.25341796875,285.1070251464844,1.0,0.6285337209701538,0.3908807635307312,0.6499999761581421,1.0,1.0,-3.294778823852539,1.439930081367493,1.8548487424850464,0.6929038166999817,1.0,1.0,0.0,188.40286254882807,220.0,82300.671875,0.0,3094.37255859375,1.0,278.1499938964844,283.0713806152344,300.3200988769531,305.6810302734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637705445289612,1.0,0.0,0.0,3.996447324752808,3.996474742889404,1.0657158782123588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13380.091796875,0.0,1953.845703125,1895.4371337890625,0.0,3064.372314453125,0.9831982254981996,1.0,0.0,3.0,1.0,0.0
18014160,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8378106355667114,0.4243381023406982,0.3848821222782135,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.9113134741783142,0.5480324625968933,0.5207489728927612,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8514083027839661,0.4469576478004455,0.3148886561393738,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8439075350761414,0.4346591532230377,0.4147188663482666,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.7008851170539856,0.2429807335138321,1.1132316589355469,285.1134948730469,284.95001220703125,302.49072265625,297.309814453125,299.5500183105469,297.2524108886719,285.11407470703125,1.0,0.634091854095459,0.3890031278133392,0.6499999761581421,1.0,1.0,-3.300468921661377,1.4425567388534546,1.8579121828079224,0.6942694783210754,1.0,1.0,0.0,197.30792236328125,223.0,82368.8515625,0.0,3156.97021484375,1.0,278.1499938964844,283.0754699707031,300.3140869140625,305.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641830086708069,1.0,0.0,0.0,3.99644923210144,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13390.0771484375,0.0,1953.8487548828125,1895.4371337890625,0.0,3068.241455078125,0.9831987023353576,1.0,0.0,3.0,1.0,0.0
18014220,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8275740742683411,0.4243378043174743,0.3852866888046264,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.8999466300010681,0.5504981279373169,0.523460865020752,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8412346839904785,0.4478046894073486,0.3157905340194702,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8341649174690247,0.435789555311203,0.4162064790725708,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.6912471652030945,0.2429147809743881,1.114943504333496,285.12457275390625,284.95001220703125,302.5206298828125,297.2976989746094,299.5624694824219,297.2506103515625,285.1249389648437,1.0,0.6407865881919861,0.3852478563785553,0.6499999761581421,1.0,1.0,-3.309145450592041,1.446557641029358,1.8625879287719729,0.6963722109794617,1.0,1.0,0.0,208.34649658203125,211.0,82462.546875,0.0,3238.4775390625,1.0,278.1499938964844,283.081298828125,300.3016967773437,305.6742248535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649848103523254,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13402.8515625,0.0,1953.853759765625,1895.4371337890625,0.0,3075.76318359375,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
18014280,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8275740742683411,0.4243378043174743,0.3852866888046264,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.8999466300010681,0.5504981279373169,0.523460865020752,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8412346839904785,0.4478046894073486,0.3157905340194702,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8341649174690247,0.435789555311203,0.4162064790725708,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.6912471652030945,0.2429147809743881,1.114943504333496,285.12457275390625,284.95001220703125,302.5206298828125,297.2976989746094,299.5624694824219,297.2506103515625,285.1249389648437,1.0,0.6407865881919861,0.3852478563785553,0.6499999761581421,1.0,1.0,-3.309145450592041,1.446557641029358,1.8625879287719729,0.6963722109794617,1.0,1.0,0.0,208.34649658203125,211.0,82462.546875,0.0,3238.4775390625,1.0,278.1499938964844,283.081298828125,300.3016967773437,305.6742248535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649848103523254,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13402.8515625,0.0,1953.853759765625,1895.4371337890625,0.0,3075.76318359375,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
18014340,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8272393345832825,0.4243501126766205,0.3853046000003814,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.9009152054786682,0.5530011653900146,0.5258107781410217,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8413799405097961,0.4486595690250397,0.3163897395133972,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.834484338760376,0.4369211196899414,0.4172801077365875,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.6908804774284363,0.2428750991821289,1.114787220954895,285.1303405761719,284.95001220703125,302.54998779296875,297.28497314453125,299.57476806640625,297.2492980957031,285.1304931640625,1.0,0.6412418484687805,0.381492555141449,0.6499999761581421,1.0,1.0,-3.313820600509644,1.4487146139144895,1.8651059865951536,0.6974952220916748,1.0,1.0,0.0,208.9202880859375,199.0,82491.796875,0.0,3252.165283203125,1.0,278.1499938964844,283.08331298828125,300.2884521484375,305.6643371582031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656790256500244,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13403.80859375,0.0,1953.856689453125,1895.4371337890625,0.0,3082.275390625,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
18014400,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8272393345832825,0.4243501126766205,0.3853046000003814,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.9009152054786682,0.5530011653900146,0.5258107781410217,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8413799405097961,0.4486595690250397,0.3163897395133972,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.834484338760376,0.4369211196899414,0.4172801077365875,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.6908804774284363,0.2428750991821289,1.114787220954895,285.1303405761719,284.95001220703125,302.54998779296875,297.28497314453125,299.57476806640625,297.2492980957031,285.1304931640625,1.0,0.6412418484687805,0.381492555141449,0.6499999761581421,1.0,1.0,-3.313820600509644,1.4487146139144895,1.8651059865951536,0.6974952220916748,1.0,1.0,0.0,208.9202880859375,199.0,82491.796875,0.0,3252.165283203125,1.0,278.1499938964844,283.08331298828125,300.2884521484375,305.6643371582031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656790256500244,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13403.80859375,0.0,1953.856689453125,1895.4371337890625,0.0,3082.275390625,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
18014460,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8288555145263672,0.4223873913288116,0.3838426768779754,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.9044912457466124,0.5534109473228455,0.5265384912490845,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8435751795768738,0.4474631547927856,0.3158027827739715,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8367518186569214,0.4359196722507477,0.4166941344738006,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.6915125846862793,0.2405917793512344,1.106436252593994,285.1131896972656,284.95001220703125,302.57879638671875,297.27362060546875,299.5751342773437,297.228515625,285.11212158203125,1.0,0.6376948356628418,0.3779907822608948,0.6499999761581421,1.0,1.0,-3.301510095596313,1.4430040121078491,1.858506202697754,0.6947113871574402,1.0,1.0,0.0,205.6526794433593,187.0,82217.9609375,0.0,3206.26318359375,1.0,278.1499938964844,283.068359375,300.2746887207031,305.6395874023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659182190895081,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13353.4716796875,0.0,1953.8585205078125,1895.4371337890625,0.0,3084.519287109375,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18014520,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8288555145263672,0.4223873913288116,0.3838426768779754,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.9044912457466124,0.5534109473228455,0.5265384912490845,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8435751795768738,0.4474631547927856,0.3158027827739715,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8367518186569214,0.4359196722507477,0.4166941344738006,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.6915125846862793,0.2405917793512344,1.106436252593994,285.1131896972656,284.95001220703125,302.57879638671875,297.27362060546875,299.5751342773437,297.228515625,285.11212158203125,1.0,0.6376948356628418,0.3779907822608948,0.6499999761581421,1.0,1.0,-3.301510095596313,1.4430040121078491,1.858506202697754,0.6947113871574402,1.0,1.0,0.0,205.6526794433593,187.0,82217.9609375,0.0,3206.26318359375,1.0,278.1499938964844,283.068359375,300.2746887207031,305.6395874023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659182190895081,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13353.4716796875,0.0,1953.8585205078125,1895.4371337890625,0.0,3084.519287109375,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18014580,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8349743485450745,0.4213927090167999,0.3825158476829529,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.9139824509620668,0.5546687245368958,0.52727210521698,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.850459635257721,0.4471838176250458,0.315271258354187,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8435569405555725,0.4357836842536926,0.4161143004894256,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.6962872743606567,0.2391722053289413,1.0978838205337524,285.0923156738281,284.95001220703125,302.6069641113281,297.2654724121094,299.5814819335937,297.21856689453125,285.09161376953125,1.0,0.6319219470024109,0.3744890093803406,0.6499999761581421,1.0,1.0,-3.289168119430542,1.4373360872268677,1.8518320322036743,0.6915776133537292,1.0,1.0,0.0,198.00526428222656,175.0,81949.234375,0.0,3136.046142578125,1.0,278.1499938964844,283.0518493652344,300.263916015625,305.6084899902344,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655108213424683,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13299.6669921875,0.0,1953.8594970703125,1895.4371337890625,0.0,3080.69775390625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18014640,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8349743485450745,0.4213927090167999,0.3825158476829529,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.9139824509620668,0.5546687245368958,0.52727210521698,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.850459635257721,0.4471838176250458,0.315271258354187,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8435569405555725,0.4357836842536926,0.4161143004894256,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.6962872743606567,0.2391722053289413,1.0978838205337524,285.0923156738281,284.95001220703125,302.6069641113281,297.2654724121094,299.5814819335937,297.21856689453125,285.09161376953125,1.0,0.6319219470024109,0.3744890093803406,0.6499999761581421,1.0,1.0,-3.289168119430542,1.4373360872268677,1.8518320322036743,0.6915776133537292,1.0,1.0,0.0,198.00526428222656,175.0,81949.234375,0.0,3136.046142578125,1.0,278.1499938964844,283.0518493652344,300.263916015625,305.6084899902344,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655108213424683,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13299.6669921875,0.0,1953.8594970703125,1895.4371337890625,0.0,3080.69775390625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18014700,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8395025134086609,0.4210599958896637,0.3820019960403442,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.9208689332008362,0.555459201335907,0.5277847647666931,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.855474591255188,0.4472153484821319,0.3151226341724396,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.848492443561554,0.4358877539634704,0.4159809052944183,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.700127363204956,0.2386679053306579,1.094482183456421,285.08502197265625,284.95001220703125,302.6208190917969,297.26251220703125,299.5857849121094,297.2156982421875,285.08447265625,1.0,0.6287007927894592,0.3727381229400635,0.6499999761581421,1.0,1.0,-3.2847347259521484,1.435302972793579,1.849431753158569,0.6904325485229492,1.0,1.0,0.0,193.1512908935547,175.0,81851.59375,0.0,3099.132568359375,1.0,278.1499938964844,283.0458374023437,300.2604675292969,305.5970153808594,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652534484863281,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13280.36328125,0.0,1953.85986328125,1895.4371337890625,0.0,3078.283203125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18014760,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8447977304458618,0.4207887649536133,0.3815411329269409,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9288429617881776,0.5563157796859741,0.5283553600311279,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8613227605819702,0.4473163485527038,0.3150200545787811,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8542442917823792,0.4360617399215698,0.4159103333950043,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7046787738800049,0.2382566630840301,1.09148371219635,285.07916259765625,284.95001220703125,302.6345520019531,297.26031494140625,299.5905456542969,297.21368408203125,285.0787048339844,1.0,0.6253609657287598,0.3712381422519684,0.6499999761581421,1.0,1.0,-3.2810516357421875,1.433616280555725,1.847435474395752,0.6894671320915222,1.0,1.0,0.0,187.91465759277344,163.0,81771.1875,0.0,3061.795654296875,1.0,278.1499938964844,283.0409240722656,300.2580871582031,305.58795166015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650046586990356,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13264.6787109375,0.0,1953.860107421875,1895.4371337890625,0.0,3075.949462890625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18014820,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.85746169090271,0.4203396737575531,0.3807026147842407,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9470656514167786,0.5581653118133545,0.5296148657798767,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8752328157424927,0.4476372897624969,0.3148962259292602,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8679423332214355,0.4365241825580597,0.4158767461776733,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7152428030967712,0.2376186102628708,1.0863043069839478,285.0703430175781,284.95001220703125,302.6615295410156,297.2579650878906,299.60076904296875,297.211181640625,285.07000732421875,1.0,0.6184875965118408,0.3682381212711334,0.6499999761581421,1.0,1.0,-3.275137424468994,1.4309135675430298,1.8442237377166748,0.6878804564476013,1.0,1.0,0.0,176.8060302734375,151.0,81646.328125,0.0,2986.921630859375,1.0,278.1499938964844,283.03326416015625,300.25567626953125,305.57525634765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645296692848206,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13240.8779296875,0.0,1953.8604736328125,1895.4371337890625,0.0,3071.493408203125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18014880,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.85746169090271,0.4203396737575531,0.3807026147842407,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9470656514167786,0.5581653118133545,0.5296148657798767,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8752328157424927,0.4476372897624969,0.3148962259292602,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8679423332214355,0.4365241825580597,0.4158767461776733,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7152428030967712,0.2376186102628708,1.0863043069839478,285.0703430175781,284.95001220703125,302.6615295410156,297.2579650878906,299.60076904296875,297.211181640625,285.07000732421875,1.0,0.6184875965118408,0.3682381212711334,0.6499999761581421,1.0,1.0,-3.275137424468994,1.4309135675430298,1.8442237377166748,0.6878804564476013,1.0,1.0,0.0,176.8060302734375,151.0,81646.328125,0.0,2986.921630859375,1.0,278.1499938964844,283.03326416015625,300.25567626953125,305.57525634765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645296692848206,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13240.8779296875,0.0,1953.8604736328125,1895.4371337890625,0.0,3071.493408203125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18014940,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8730501532554626,0.4199475944042206,0.3799144625663757,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9670113921165466,0.5601532459259033,0.5309977531433105,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.892127513885498,0.4480519294738769,0.3148366510868072,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8846492767333984,0.4370633661746979,0.4159169793128967,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7270917892456055,0.2371543943881988,1.0819121599197388,285.0643310546875,284.95001220703125,302.6878662109375,297.2582092285156,299.6114807128906,297.2099609375,285.0640869140625,1.0,0.6114734411239624,0.3652381300926208,0.6499999761581421,1.0,1.0,-3.270546197891236,1.428823471069336,1.8417227268219,0.6866018772125244,1.0,1.0,0.0,165.2214813232422,139.0,81557.890625,0.0,2912.451904296875,1.0,278.1499938964844,283.0278625488281,300.25604248046875,305.5683288574219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640929460525513,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.8466796875,0.0,1953.8607177734373,1895.4371337890625,0.0,3067.396728515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18015000,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8730501532554626,0.4199475944042206,0.3799144625663757,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9670113921165466,0.5601532459259033,0.5309977531433105,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.892127513885498,0.4480519294738769,0.3148366510868072,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8846492767333984,0.4370633661746979,0.4159169793128967,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7270917892456055,0.2371543943881988,1.0819121599197388,285.0643310546875,284.95001220703125,302.6878662109375,297.2582092285156,299.6114807128906,297.2099609375,285.0640869140625,1.0,0.6114734411239624,0.3652381300926208,0.6499999761581421,1.0,1.0,-3.270546197891236,1.428823471069336,1.8417227268219,0.6866018772125244,1.0,1.0,0.0,165.2214813232422,139.0,81557.890625,0.0,2912.451904296875,1.0,278.1499938964844,283.0278625488281,300.25604248046875,305.5683288574219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640929460525513,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.8466796875,0.0,1953.8607177734373,1895.4371337890625,0.0,3067.396728515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18015060,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8870977759361267,0.4196783900260925,0.3793367147445678,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.98237144947052,0.5617173314094543,0.5321006178855896,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9072056412696838,0.4484160542488098,0.3148227334022522,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8995205760002136,0.4375062584877014,0.4159760177135467,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7374211549758911,0.2368803918361663,1.0789363384246826,285.06109619140625,284.95001220703125,302.70751953125,297.260009765625,299.6197814941406,297.2095642089844,285.0609130859375,1.0,0.6060981154441833,0.3628560304641723,0.6499999761581421,1.0,1.0,-3.2676548957824707,1.427512288093567,1.840142607688904,0.6857661604881287,1.0,1.0,0.0,156.25965881347656,139.0,81508.5703125,0.0,2856.365478515625,1.0,278.1499938964844,283.0248413085937,300.2580261230469,305.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637797832489014,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.5732421875,0.0,1953.86083984375,1895.4371337890625,0.0,3064.458740234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18015120,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8919503092765808,0.4195964634418487,0.3791567683219909,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9871256947517396,0.5622155666351318,0.5324534177780151,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9127097725868224,0.4485361278057098,0.3148217499256134,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.904638171195984,0.4376493394374847,0.4159975945949554,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7410009503364563,0.236801192164421,1.0780314207077026,285.0602111816406,284.95001220703125,302.713623046875,297.2608337402344,299.6224060058594,297.20947265625,285.0600280761719,1.0,0.6043959856033325,0.3621037900447845,0.6499999761581421,1.0,1.0,-3.2667973041534424,1.4271240234375,1.839673399925232,0.6855148673057556,1.0,1.0,0.0,153.42247009277344,127.0,81494.6328125,0.0,2838.75244140625,1.0,278.1499938964844,283.02398681640625,300.2587890625,305.5657958984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636714816093445,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.32421875,0.0,1953.8609619140625,1895.4371337890625,0.0,3063.442626953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18015180,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9112735390663148,0.4191666543483734,0.3784196078777313,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9990000128746032,0.565477728843689,0.5260432958602905,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.935275375843048,0.4489741921424866,0.3148446083068847,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9265438318252563,0.4381757974624634,0.4161148369312286,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7552933096885681,0.236461654305458,1.0746337175369265,285.04443359375,284.95001220703125,302.7388000488281,297.2656555175781,299.63525390625,297.2137756347656,285.0436706542969,1.0,0.5964215397834778,0.3589694201946258,0.6499999761581421,1.0,1.0,-3.2518975734710693,1.4202477931976318,1.831649661064148,0.6818851828575134,1.0,1.0,0.0,142.82550048828125,115.0,81271.578125,0.0,2750.952392578125,1.0,278.1499938964844,283.0113830566406,300.2628479003906,305.55792236328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630383014678955,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13178.287109375,0.0,1953.8609619140625,1895.4371337890625,0.0,3057.50341796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
